time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16397400.0,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,302.53,296.5,300.57,297.96,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.32,410.0,86519.66,0.0,14204.19,1.0,283.64,289.32,299.48,304.02,293.15,293.15,282.45,24497.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14165.12,0.0,1849.09,2275.33,0.0,3236.63,1.0,1.0,0.0,3.0,1.0,0.0
16397700.0,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.1,291.15,302.34,296.46,300.45,297.93,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.33,410.0,87691.52,0.0,14204.18,1.0,283.41,289.19,299.48,304.15,293.15,293.15,282.15,24902.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14555.86,0.0,1850.78,2275.33,0.0,3272.35,1.0,1.0,0.0,3.0,1.0,0.0
16398000.0,297.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.07,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,297.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,302.15,296.43,300.33,297.91,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.46,0.89,0.89,0.0,99.33,410.0,87658.55,0.0,14204.16,1.0,283.37,289.14,299.45,304.09,293.15,293.15,282.15,25356.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14421.6,0.0,1852.68,2275.33,0.0,3291.59,1.0,1.0,0.0,3.0,1.0,0.0
16398300.0,298.46,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.31,303.15,301.94,296.42,297.99,297.83,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,84.47,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.79,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.31,303.15,301.7,296.45,297.99,297.83,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,4.25,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.97,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.31,303.15,301.44,296.52,297.99,297.83,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,3.91,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,299.06,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,301.17,296.6,297.99,297.83,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,3.3,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,299.11,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.3,303.15,300.89,296.69,297.99,297.83,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,2.79,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,299.14,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,300.6,296.79,297.99,297.84,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,1.86,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,300.32,296.87,297.99,297.84,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.88,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,299.17,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,300.04,296.95,297.99,297.84,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.56,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,299.18,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,299.78,297.0,297.99,297.84,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.83,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,299.18,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,299.54,297.04,297.99,297.84,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.22,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,299.33,297.05,297.99,297.84,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.72,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,299.15,297.03,297.99,297.84,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.31,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,299.0,297.0,297.99,297.84,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.95,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.85,296.97,297.99,297.84,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.65,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.73,296.94,297.99,297.84,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.4,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.62,296.92,297.99,297.84,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.18,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.52,296.89,297.99,297.84,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.43,296.87,297.99,297.84,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.85,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.35,296.85,297.99,297.84,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.72,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.29,296.83,297.99,297.84,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.62,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.24,296.81,297.99,297.84,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.53,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.2,296.79,297.99,297.84,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.46,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.17,296.77,297.99,297.84,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.15,296.74,297.99,297.84,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.14,296.71,297.99,297.84,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.12,296.69,297.99,297.84,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.11,296.66,297.99,297.84,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.1,296.63,297.99,297.84,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.09,296.61,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.08,296.58,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.07,296.55,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.06,296.52,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.06,296.49,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.05,296.46,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.05,296.42,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.05,296.38,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.05,296.34,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.06,296.31,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.07,296.28,297.99,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.08,296.25,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.09,296.22,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.11,296.19,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.12,296.16,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.14,296.13,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.15,296.09,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.15,296.05,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.15,296.0,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.15,295.94,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.12,295.86,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,298.07,295.75,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.98,295.61,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.88,295.45,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.76,295.29,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.64,295.12,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.52,294.94,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.4,294.78,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.3,294.63,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.22,294.5,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.17,294.39,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,294.32,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,294.26,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,294.2,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,294.15,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,294.09,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,294.03,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,299.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,293.98,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,299.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,293.92,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,299.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,293.86,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,299.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,293.8,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,299.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,293.74,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,299.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,293.69,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,299.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,293.63,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,299.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.15,293.57,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,299.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.16,293.53,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,299.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.17,293.49,297.99,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,299.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,297.19,293.45,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,299.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.2,293.41,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,299.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.21,293.37,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,299.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.22,293.34,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
