time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16422000.0,299.11,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.22,293.29,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,299.11,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.22,293.25,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,299.11,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.21,293.2,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,299.11,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.18,293.14,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,299.1,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.15,293.07,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,299.1,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.1,292.99,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,299.1,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,297.04,292.91,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,299.1,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.97,292.83,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,299.1,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.89,292.74,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,299.09,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.8,292.66,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,299.09,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.71,292.58,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,299.09,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.62,292.5,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,299.09,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.52,292.42,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,299.09,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.42,292.35,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,299.09,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.33,292.28,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,299.08,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.24,292.22,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,299.08,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.15,292.16,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,299.08,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.07,292.12,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,299.07,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.98,292.09,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,299.07,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.9,292.06,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,299.07,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.82,292.05,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,299.06,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.73,292.03,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,299.06,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.65,292.02,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,299.05,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.57,292.0,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,299.05,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.48,291.98,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,299.05,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.4,291.96,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,299.04,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.32,291.92,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,299.04,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.23,291.86,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,299.03,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.15,291.8,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,299.03,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.08,291.73,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,299.02,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,295.02,291.68,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.99,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.26,303.15,294.99,291.65,298.0,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.98,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.26,303.15,294.96,291.63,298.0,297.84,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.99,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.25,303.15,294.96,291.62,298.01,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,299.01,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.25,303.15,294.96,291.63,298.01,297.84,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,299.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.22,303.15,294.98,291.64,298.01,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,299.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.21,303.15,295.0,291.66,298.01,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.03,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,299.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.21,303.15,295.03,291.69,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,299.01,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.19,303.15,295.07,291.72,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,299.01,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.19,303.15,295.11,291.76,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.04,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,299.01,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.19,303.15,295.15,291.8,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,299.02,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.19,303.15,295.2,291.84,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,299.02,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.19,303.15,295.27,291.9,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,299.02,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.19,303.15,295.35,291.98,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,299.03,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.19,303.15,295.43,292.06,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,299.03,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.19,303.15,295.53,292.14,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,299.04,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.19,303.15,295.63,292.24,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,299.04,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.18,303.15,295.73,292.33,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,299.05,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.18,303.15,295.83,292.42,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,299.06,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.18,303.15,295.92,292.51,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,299.06,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.18,303.15,296.01,292.58,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,299.07,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.18,303.15,296.09,292.65,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,299.08,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.18,303.15,296.15,292.71,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,299.09,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.17,303.15,296.19,292.74,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,299.1,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.17,303.15,296.19,292.73,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,299.1,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.17,303.15,296.17,292.69,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,299.11,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.17,303.15,296.13,292.62,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,299.12,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.16,303.15,296.09,292.54,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,299.14,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.16,303.15,296.04,292.45,298.02,297.85,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.68,297.15,293.15,0.0,0.0,295.72,1.0,0.68,0.31,298.86,297.15,293.15,0.0,0.0,295.72,1.0,0.71,0.33,298.79,297.15,293.15,0.0,0.0,295.72,1.0,0.7,0.24,298.77,297.15,293.15,0.0,0.0,295.72,1.0,0.69,0.33,298.5,297.15,293.15,0.0,0.0,295.72,1.0,0.64,1.57,295.72,291.15,296.0,292.36,296.0,298.78,295.73,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.37,410.0,1569.71,0.0,14193.1,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,298.53,297.15,293.15,0.0,0.0,295.94,1.0,0.92,0.31,298.7,297.15,293.15,0.0,0.0,295.94,1.0,0.98,0.33,298.63,297.15,293.15,0.0,0.0,295.94,1.0,0.95,0.24,298.61,297.15,293.15,0.0,0.0,295.94,1.0,0.95,0.33,298.28,297.15,293.15,0.0,0.0,295.94,1.0,0.84,1.57,295.94,291.15,295.97,292.27,295.97,298.62,295.94,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.36,410.0,162.95,0.0,14193.11,0.0,283.37,289.14,299.79,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.31,298.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.24,298.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,291.25,1.0,0.96,1.57,291.25,291.15,295.96,292.2,295.96,298.14,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.56,0.56,0.0,104.36,410.0,32218.49,0.0,14193.12,0.0,284.13,290.2,295.56,297.73,293.15,293.15,283.15,14941.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.27,1.75,0.08,5.29,4.13,1.16,0.0,0.0,0.0,6965.74,0.0,153.46,2275.33,0.0,2423.83,0.42,1.0,0.0,3.0,1.0,0.0
16440600.0,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,295.99,292.16,295.99,297.89,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.55,0.55,0.0,104.35,410.0,33062.51,0.0,14193.14,0.0,284.16,290.09,295.03,296.81,293.15,293.15,283.15,17426.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,6895.07,0.0,183.34,2275.33,0.0,1612.25,0.44,1.0,0.0,3.0,1.0,0.0
16440900.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.05,292.14,296.05,297.81,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.55,0.55,0.0,104.35,410.0,33336.61,0.0,14193.16,0.0,284.16,290.09,295.14,296.96,293.15,293.15,283.15,17882.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,6946.28,0.0,188.97,2275.33,0.0,1538.42,0.45,1.0,0.0,3.0,1.0,0.0
16441200.0,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,296.15,292.16,296.15,297.78,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.56,0.56,0.0,104.34,410.0,33731.99,0.0,14193.17,0.0,284.16,290.12,295.17,297.0,293.15,293.15,283.15,17874.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,6977.77,0.0,191.48,2275.33,0.0,1564.33,0.45,1.0,0.0,3.0,1.0,0.0
16441500.0,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.31,297.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.24,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,296.29,292.21,296.29,297.76,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.56,0.56,0.0,104.34,410.0,34348.92,0.0,14193.19,1.0,284.17,290.15,295.22,297.08,293.15,293.15,283.15,17793.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7031.03,0.0,195.68,2275.33,0.0,1592.91,0.45,1.0,0.0,3.0,1.0,0.0
16441800.0,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,297.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,296.44,292.25,296.44,297.76,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.57,0.57,0.0,104.35,410.0,35091.32,0.0,14193.16,1.0,284.18,290.17,295.27,297.16,293.15,293.15,283.15,17730.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7093.75,0.0,201.62,2275.33,0.0,1640.46,0.46,1.0,0.0,3.0,1.0,0.0
16442100.0,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.31,297.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.24,297.77,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,296.6,292.3,296.6,297.76,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.57,0.57,0.0,104.33,410.0,35937.13,0.0,14193.21,1.0,284.19,290.19,295.31,297.25,293.15,293.15,283.15,17676.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7164.07,0.0,209.07,2275.33,0.0,1697.24,0.46,1.0,0.0,3.0,1.0,0.0
16442400.0,297.71,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,297.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,297.76,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,296.77,292.35,296.77,297.76,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.58,0.58,0.0,104.28,410.0,36871.87,0.0,14193.35,1.0,284.2,290.21,295.36,297.34,293.15,293.15,283.15,17628.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.47,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7241.67,0.0,218.02,2275.33,0.0,1761.02,0.47,1.0,0.0,3.0,1.0,0.0
16442700.0,297.73,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.31,297.84,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.24,297.76,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.57,291.29,291.15,296.94,292.39,296.94,297.76,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.59,0.59,0.0,104.32,410.0,37879.41,0.0,14193.25,1.0,284.21,290.22,295.41,297.44,293.15,293.15,283.15,17587.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.51,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7325.74,0.0,228.4,2275.33,0.0,1830.34,0.48,1.0,0.0,3.0,1.0,0.0
16443000.0,297.75,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.31,297.83,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.24,297.76,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.57,291.31,291.15,297.12,292.44,297.12,297.77,291.31,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.6,0.6,0.0,104.24,410.0,38945.28,0.0,14193.48,1.0,284.21,290.23,295.46,297.54,293.15,293.15,283.15,17551.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7415.56,0.0,240.18,2275.33,0.0,1903.64,0.49,1.0,0.0,3.0,1.0,0.0
16443300.0,297.77,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.31,297.83,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.24,297.76,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,297.31,292.49,297.3,297.77,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.61,0.61,0.0,104.26,410.0,40053.59,0.0,14193.41,1.0,284.22,290.23,295.51,297.65,293.15,293.15,283.15,17521.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7510.27,0.0,253.31,2275.33,0.0,1979.42,0.5,1.0,0.0,3.0,1.0,0.0
16443600.0,297.79,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.31,297.83,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.24,297.75,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,297.49,292.54,297.49,297.77,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.62,0.62,0.0,104.22,410.0,41190.89,0.0,14193.54,1.0,284.23,290.23,295.56,297.76,293.15,293.15,283.15,17496.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7609.17,0.0,267.73,2275.33,0.0,2056.11,0.51,1.0,0.0,3.0,1.0,0.0
16443900.0,297.8,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.31,297.83,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.24,297.75,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,297.66,292.6,297.66,297.78,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.63,0.63,0.0,104.18,410.0,42343.62,0.0,14193.65,1.0,284.23,290.22,295.61,297.86,293.15,293.15,283.15,17477.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7711.54,0.0,283.41,2275.33,0.0,2132.38,0.52,1.0,0.0,3.0,1.0,0.0
16444200.0,297.81,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.31,297.83,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.24,297.75,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.57,291.34,291.15,297.83,292.65,297.83,297.78,291.34,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.64,0.64,0.0,104.25,410.0,43498.05,0.0,14193.46,1.0,284.24,290.22,295.67,297.98,293.15,293.15,283.15,17462.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7816.6,0.0,300.24,2275.33,0.0,2206.81,0.53,1.0,0.0,3.0,1.0,0.0
16444500.0,297.8,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.31,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.24,297.74,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,297.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.54,291.25,291.15,298.0,292.71,297.85,297.76,291.25,1.0,1.0,0.09,0.09,0.91,0.09,5.95,1.13,4.82,-1.11,0.63,0.63,0.0,0.35,410.0,43074.51,0.0,13975.3,1.0,284.23,290.15,295.7,297.99,293.15,293.15,283.15,17843.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7796.42,0.0,302.9,2275.33,0.0,2190.35,0.53,1.0,0.0,3.0,1.0,0.0
16444800.0,297.82,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,297.83,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,297.76,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.55,291.27,291.15,298.15,292.77,297.94,297.79,291.27,1.0,1.0,0.1,0.1,0.9,0.1,6.01,1.32,4.68,-1.29,0.64,0.64,0.0,24.78,410.0,43895.31,0.0,14057.43,1.0,284.24,290.16,295.78,298.11,293.15,293.15,283.15,17649.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7885.38,0.0,312.62,2275.33,0.0,2213.99,0.54,1.0,0.0,3.0,1.0,0.0
16445100.0,297.82,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,297.83,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,297.76,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.56,291.28,291.15,298.3,292.84,298.03,297.78,291.28,1.0,1.0,0.11,0.11,0.89,0.11,6.04,1.47,4.57,-1.43,0.65,0.65,0.0,34.01,410.0,44708.56,0.0,14113.42,1.0,284.24,290.16,295.85,298.21,293.15,293.15,283.15,17614.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7969.66,0.0,325.22,2275.33,0.0,2260.21,0.55,1.0,0.0,3.0,1.0,0.0
16445400.0,297.81,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,297.84,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,297.76,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.56,291.28,291.15,298.44,292.9,298.12,297.78,291.28,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.57,4.5,-1.52,0.66,0.66,0.0,45.23,410.0,45512.4,0.0,14145.97,1.0,284.24,290.15,295.91,298.32,293.15,293.15,283.15,17606.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8053.93,0.0,338.78,2275.33,0.0,2304.12,0.55,1.0,0.0,3.0,1.0,0.0
16445700.0,297.8,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,297.84,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,297.76,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,298.59,292.96,298.21,297.78,291.28,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.63,4.45,-1.57,0.66,0.66,0.0,56.73,410.0,46283.22,0.0,14164.1,1.0,284.25,290.13,295.97,298.42,293.15,293.15,283.15,17610.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8136.53,0.0,352.69,2275.33,0.0,2345.04,0.56,1.0,0.0,3.0,1.0,0.0
16446000.0,297.79,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,297.84,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,297.77,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,298.74,293.02,298.29,297.78,291.28,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.67,4.41,-1.6,0.67,0.67,0.0,65.67,410.0,47026.77,0.0,14175.08,1.0,284.25,290.12,296.03,298.52,293.15,293.15,283.15,17616.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8217.7,0.0,366.78,2275.33,0.0,2383.06,0.57,1.0,0.0,3.0,1.0,0.0
