time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16446300.0,297.78,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,297.85,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,297.77,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,298.89,293.09,298.38,297.78,291.28,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.7,4.39,-1.61,0.67,0.67,0.0,72.25,410.0,47750.22,0.0,14182.09,1.0,284.25,290.11,296.09,298.62,293.15,293.15,283.15,17622.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8297.79,0.0,381.03,2275.33,0.0,2418.98,0.58,1.0,0.0,3.0,1.0,0.0
16446600.0,297.77,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,297.85,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.72,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,297.78,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,299.03,293.15,298.47,297.78,291.28,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.73,4.37,-1.62,0.68,0.68,0.0,77.02,410.0,48458.4,0.0,14186.75,1.0,284.25,290.09,296.15,298.71,293.15,293.15,283.15,17626.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8376.96,0.0,395.46,2275.33,0.0,2453.4,0.59,1.0,0.0,3.0,1.0,0.0
16446900.0,297.77,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,297.86,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,297.79,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,299.18,293.2,298.56,297.79,291.27,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.35,-1.63,0.69,0.69,0.0,80.5,410.0,49153.71,0.0,14189.96,1.0,284.25,290.08,296.21,298.8,293.15,293.15,283.15,17630.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8455.21,0.0,410.11,2275.33,0.0,2486.77,0.59,1.0,0.0,3.0,1.0,0.0
16447200.0,297.77,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,297.87,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,297.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,299.32,293.26,298.64,297.8,291.27,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.63,0.69,0.69,0.0,83.02,410.0,49837.02,0.0,14192.21,1.0,284.25,290.07,296.26,298.89,293.15,293.15,283.15,17634.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8532.38,0.0,424.95,2275.33,0.0,2519.3,0.6,1.0,0.0,3.0,1.0,0.0
16447500.0,297.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,297.89,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,297.81,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,299.46,293.31,298.73,297.81,291.27,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.33,-1.63,0.7,0.7,0.0,84.86,410.0,50509.35,0.0,14193.82,1.0,284.26,290.05,296.32,298.98,293.15,293.15,283.15,17639.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8608.38,0.0,439.98,2275.33,0.0,2551.26,0.61,1.0,0.0,3.0,1.0,0.0
16447800.0,297.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,297.9,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,297.83,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,299.59,293.36,298.81,297.82,291.27,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.7,0.7,0.0,86.18,410.0,51207.26,0.0,14194.95,1.0,284.26,290.04,296.36,299.06,293.15,293.15,283.15,17633.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8686.09,0.0,455.57,2275.33,0.0,2584.48,0.62,1.0,0.0,3.0,1.0,0.0
16448100.0,297.83,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,297.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,299.72,293.4,298.9,297.84,291.27,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.71,0.71,0.0,87.09,410.0,51900.29,0.0,14195.73,1.0,284.26,290.03,296.41,299.14,293.15,293.15,283.15,17632.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8762.84,0.0,471.6,2275.33,0.0,2618.13,0.62,1.0,0.0,3.0,1.0,0.0
16448400.0,297.86,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,297.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,297.86,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,299.85,293.44,298.98,297.87,291.27,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.3,-1.62,0.72,0.72,0.0,87.85,410.0,52577.14,0.0,14196.37,1.0,284.26,290.02,296.45,299.22,293.15,293.15,283.15,17636.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8837.49,0.0,487.87,2275.33,0.0,2651.92,0.63,1.0,0.0,3.0,1.0,0.0
16448700.0,297.89,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,297.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,297.88,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.36,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,299.97,293.48,299.06,297.89,291.27,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.72,0.72,0.0,88.56,410.0,53229.96,0.0,14196.96,1.0,284.26,290.01,296.48,299.29,293.15,293.15,283.15,17645.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8909.54,0.0,504.17,2275.33,0.0,2684.52,0.64,1.0,0.0,3.0,1.0,0.0
16449000.0,297.92,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,297.99,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,297.9,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,300.1,293.51,299.14,297.91,291.26,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.73,0.73,0.0,89.21,410.0,53857.62,0.0,14197.52,1.0,284.26,290.0,296.52,299.35,293.15,293.15,283.15,17655.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8979.21,0.0,520.34,2275.33,0.0,2715.18,0.65,1.0,0.0,3.0,1.0,0.0
16449300.0,297.95,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,298.01,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,297.91,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.37,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,300.22,293.54,299.22,297.93,291.26,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.29,-1.61,0.73,0.73,0.0,89.82,410.0,54460.25,0.0,14198.03,1.0,284.26,289.99,296.55,299.41,293.15,293.15,283.15,17667.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9046.35,0.0,536.31,2275.33,0.0,2744.38,0.65,1.0,0.0,3.0,1.0,0.0
16449600.0,297.98,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,298.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,297.92,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.38,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,300.34,293.57,299.29,297.95,291.26,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.74,0.74,0.0,90.39,410.0,55035.99,0.0,14198.5,1.0,284.26,289.98,296.58,299.47,293.15,293.15,283.15,17679.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9110.6,0.0,551.99,2275.33,0.0,2772.31,0.66,1.0,0.0,3.0,1.0,0.0
16449900.0,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,297.94,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,300.45,293.6,299.37,297.97,291.25,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,0.74,0.74,0.0,90.93,410.0,55584.01,0.0,14198.94,1.0,284.26,289.97,296.61,299.53,293.15,293.15,283.15,17693.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9171.77,0.0,567.32,2275.33,0.0,2799.24,0.67,1.0,0.0,3.0,1.0,0.0
16450200.0,298.03,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.07,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,297.95,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,300.56,293.62,299.44,297.99,291.25,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.75,0.75,0.0,91.42,410.0,56097.78,0.0,14199.35,1.0,284.26,289.96,296.63,299.58,293.15,293.15,283.15,17709.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.36,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9228.94,0.0,582.08,2275.33,0.0,2824.68,0.67,1.0,0.0,3.0,1.0,0.0
16450500.0,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.39,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,300.67,293.64,299.51,298.0,291.24,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.6,0.75,0.75,0.0,91.89,410.0,56578.57,0.0,14199.73,1.0,284.26,289.95,296.65,299.62,293.15,293.15,283.15,17727.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9282.2,0.0,596.28,2275.33,0.0,2849.19,0.68,1.0,0.0,3.0,1.0,0.0
16450800.0,298.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,300.78,293.66,299.57,298.02,291.24,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.76,0.76,0.0,92.32,410.0,57018.29,0.0,14200.08,1.0,284.26,289.94,296.66,299.66,293.15,293.15,283.15,17747.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9330.41,0.0,609.63,2275.33,0.0,2872.12,0.68,1.0,0.0,3.0,1.0,0.0
16451100.0,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,300.88,293.67,299.64,298.03,291.23,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.76,0.76,0.0,92.72,410.0,57419.26,0.0,14200.4,1.0,284.26,289.93,296.68,299.69,293.15,293.15,283.15,17768.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9373.81,0.0,622.13,2275.33,0.0,2894.09,0.69,1.0,0.0,3.0,1.0,0.0
16451400.0,298.11,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,300.97,293.68,299.7,298.04,291.22,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.6,0.76,0.76,0.0,93.1,410.0,57773.83,0.0,14200.71,1.0,284.26,289.92,296.68,299.72,293.15,293.15,283.15,17791.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9411.25,0.0,633.5,2275.33,0.0,2914.43,0.69,1.0,0.0,3.0,1.0,0.0
16451700.0,298.11,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,301.06,293.68,299.75,298.05,291.22,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.24,-1.59,0.76,0.76,0.0,93.46,410.0,58085.46,0.0,14200.99,1.0,284.26,289.92,296.69,299.74,293.15,293.15,283.15,17816.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9443.11,0.0,643.77,2275.33,0.0,2933.87,0.7,1.0,0.0,3.0,1.0,0.0
16452000.0,298.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.15,293.68,299.81,298.06,291.21,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,0.77,0.77,0.0,93.79,410.0,58346.99,0.0,14201.25,1.0,284.26,289.91,296.68,299.75,293.15,293.15,283.15,17842.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9468.35,0.0,652.64,2275.33,0.0,2951.8,0.7,1.0,0.0,3.0,1.0,0.0
16452300.0,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.23,293.68,299.86,298.06,291.2,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.59,0.77,0.77,0.0,94.11,410.0,58583.43,0.0,14201.48,1.0,284.26,289.9,296.68,299.76,293.15,293.15,283.15,17862.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9491.1,0.0,660.48,2275.33,0.0,2965.58,0.7,1.0,0.0,3.0,1.0,0.0
16452600.0,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.32,293.69,299.91,298.07,291.2,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.77,0.77,0.0,94.41,410.0,58822.54,0.0,14201.67,1.0,284.26,289.9,296.69,299.78,293.15,293.15,283.15,17868.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9516.71,0.0,667.84,2275.33,0.0,2975.11,0.71,1.0,0.0,3.0,1.0,0.0
16452900.0,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.4,293.7,299.96,298.07,291.2,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.77,0.77,0.0,94.71,410.0,59072.63,0.0,14201.83,1.0,284.26,289.9,296.7,299.8,293.15,293.15,283.15,17868.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9545.72,0.0,675.22,2275.33,0.0,2982.82,0.71,1.0,0.0,3.0,1.0,0.0
16453200.0,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.48,293.72,300.01,298.07,291.2,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.78,0.78,0.0,94.99,410.0,59339.71,0.0,14201.96,1.0,284.26,289.9,296.72,299.83,293.15,293.15,283.15,17862.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9578.64,0.0,682.95,2275.33,0.0,2990.05,0.71,1.0,0.0,3.0,1.0,0.0
16453500.0,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.57,293.74,300.06,298.08,291.2,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.78,0.78,0.0,95.26,410.0,59624.02,0.0,14202.07,1.0,284.27,289.9,296.74,299.87,293.15,293.15,283.15,17854.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9615.0,0.0,691.17,2275.33,0.0,2996.73,0.71,1.0,0.0,3.0,1.0,0.0
16453800.0,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.65,293.77,300.11,298.08,291.2,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,0.78,0.78,0.0,95.51,410.0,59928.58,0.0,14202.17,1.0,284.27,289.9,296.77,299.91,293.15,293.15,283.15,17844.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9655.03,0.0,700.05,2275.33,0.0,3003.64,0.72,1.0,0.0,3.0,1.0,0.0
16454100.0,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.73,293.8,300.15,298.09,291.2,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.56,0.78,0.78,0.0,95.75,410.0,60250.09,0.0,14202.25,1.0,284.27,289.9,296.8,299.96,293.15,293.15,283.15,17833.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9697.99,0.0,709.58,2275.33,0.0,3010.63,0.72,1.0,0.0,3.0,1.0,0.0
16454400.0,298.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.82,293.83,300.2,298.09,291.21,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.79,0.79,0.0,95.98,410.0,60588.52,0.0,14202.34,1.0,284.27,289.89,296.83,300.01,293.15,293.15,283.15,17823.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9743.67,0.0,719.83,2275.33,0.0,3018.16,0.73,1.0,0.0,3.0,1.0,0.0
16454700.0,298.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.9,293.86,300.25,298.1,291.21,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.79,0.79,0.0,96.18,410.0,60941.04,0.0,14202.43,1.0,284.27,289.89,296.87,300.06,293.15,293.15,283.15,17814.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9791.46,0.0,730.75,2275.33,0.0,3026.28,0.73,1.0,0.0,3.0,1.0,0.0
16455000.0,298.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.98,293.9,300.31,298.1,291.21,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.55,0.79,0.79,0.0,96.37,410.0,61305.07,0.0,14202.52,1.0,284.27,289.89,296.9,300.11,293.15,293.15,283.15,17806.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9840.78,0.0,742.33,2275.33,0.0,3035.14,0.73,1.0,0.0,3.0,1.0,0.0
16455300.0,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,302.07,293.93,300.36,298.11,291.22,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.8,0.8,0.0,96.54,410.0,61673.8,0.0,14202.62,1.0,284.27,289.89,296.93,300.16,293.15,293.15,283.15,17800.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9890.6,0.0,754.33,2275.33,0.0,3044.7,0.74,1.0,0.0,3.0,1.0,0.0
16455600.0,298.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,302.15,293.96,300.41,298.12,291.22,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,0.8,0.8,0.0,96.7,410.0,62043.18,0.0,14202.73,1.0,284.27,289.88,296.96,300.21,293.15,293.15,283.15,17797.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9940.18,0.0,766.7,2275.33,0.0,3055.09,0.74,1.0,0.0,3.0,1.0,0.0
16455900.0,298.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,302.23,293.99,300.46,298.13,291.22,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.54,0.8,0.8,0.0,96.83,410.0,62414.58,0.0,14202.87,1.0,284.27,289.88,296.99,300.26,293.15,293.15,283.15,17795.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9989.9,0.0,779.33,2275.33,0.0,3065.13,0.75,1.0,0.0,3.0,1.0,0.0
16456200.0,298.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,302.32,294.02,300.51,298.13,291.22,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.81,0.81,0.0,96.93,410.0,62796.01,0.0,14203.08,1.0,284.27,289.88,297.02,300.31,293.15,293.15,283.15,17790.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10041.47,0.0,792.42,2275.33,0.0,3074.51,0.75,1.0,0.0,3.0,1.0,0.0
16456500.0,298.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,302.4,294.05,300.56,298.14,291.22,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.81,0.81,0.0,97.08,410.0,63182.88,0.0,14203.11,1.0,284.27,289.87,297.06,300.36,293.15,293.15,283.15,17785.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10094.48,0.0,805.95,2275.33,0.0,3083.55,0.75,1.0,0.0,3.0,1.0,0.0
16456800.0,298.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,302.48,294.09,300.61,298.15,291.23,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.53,0.82,0.82,0.0,97.24,410.0,63576.55,0.0,14203.1,1.0,284.27,289.87,297.09,300.42,293.15,293.15,283.15,17780.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10148.97,0.0,819.94,2275.33,0.0,3092.35,0.76,1.0,0.0,3.0,1.0,0.0
16457100.0,298.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,302.57,294.12,300.66,298.16,291.23,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.82,0.82,0.0,97.28,410.0,63983.37,0.0,14203.37,1.0,284.27,289.86,297.13,300.47,293.15,293.15,283.15,17774.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10205.57,0.0,834.5,2275.33,0.0,3101.17,0.76,1.0,0.0,3.0,1.0,0.0
16457400.0,298.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,302.65,294.16,300.71,298.16,291.23,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.82,0.82,0.0,97.42,410.0,64391.89,0.0,14203.36,1.0,284.28,289.86,297.16,300.53,293.15,293.15,283.15,17769.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10263.2,0.0,849.58,2275.33,0.0,3109.86,0.77,1.0,0.0,3.0,1.0,0.0
16457700.0,298.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,302.73,294.2,300.76,298.17,291.23,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.83,0.83,0.0,97.51,410.0,64806.98,0.0,14203.45,1.0,284.28,289.85,297.2,300.59,293.15,293.15,283.15,17764.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10322.15,0.0,865.12,2275.33,0.0,3118.3,0.77,1.0,0.0,3.0,1.0,0.0
16458000.0,298.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,302.82,294.24,300.82,298.18,291.24,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.83,0.83,0.0,97.55,410.0,65231.39,0.0,14203.66,1.0,284.28,289.85,297.24,300.65,293.15,293.15,283.15,17759.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10382.81,0.0,881.26,2275.33,0.0,3126.81,0.78,1.0,0.0,3.0,1.0,0.0
16458300.0,298.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,302.9,294.27,300.86,298.18,291.24,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.84,0.84,0.0,97.7,410.0,65653.49,0.0,14203.55,1.0,284.28,289.84,297.28,300.71,293.15,293.15,283.15,17756.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10443.9,0.0,897.79,2275.33,0.0,3135.0,0.78,1.0,0.0,3.0,1.0,0.0
16458600.0,298.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,302.98,294.31,300.92,298.19,291.24,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,0.84,0.84,0.0,97.72,410.0,66087.67,0.0,14203.78,1.0,284.28,289.84,297.31,300.77,293.15,293.15,283.15,17752.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10506.76,0.0,914.86,2275.33,0.0,3143.21,0.79,1.0,0.0,3.0,1.0,0.0
16458900.0,298.12,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,303.07,294.35,300.97,298.19,291.24,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.85,0.85,0.0,97.75,410.0,66525.34,0.0,14203.97,1.0,284.28,289.83,297.35,300.83,293.15,293.15,283.15,17748.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10570.61,0.0,932.43,2275.33,0.0,3151.41,0.79,1.0,0.0,3.0,1.0,0.0
16459200.0,298.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,303.15,294.39,301.02,298.2,291.25,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,0.85,0.85,0.0,97.78,410.0,66965.07,0.0,14204.13,1.0,284.28,289.83,297.39,300.89,293.15,293.15,283.15,17745.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10635.13,0.0,950.46,2275.33,0.0,3159.45,0.8,1.0,0.0,3.0,1.0,0.0
16459500.0,298.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,303.22,294.42,301.05,298.19,291.24,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,0.86,0.86,0.0,97.83,410.0,67345.32,0.0,14204.23,1.0,284.28,289.82,297.43,300.95,293.15,293.15,283.15,17758.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10692.03,0.0,968.13,2275.33,0.0,3170.08,0.8,1.0,0.0,3.0,1.0,0.0
16459800.0,298.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,303.25,294.44,301.07,298.19,291.24,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.86,0.86,0.0,97.87,410.0,67646.23,0.0,14204.34,1.0,284.28,289.81,297.45,300.99,293.15,293.15,283.15,17783.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10735.51,0.0,984.29,2275.33,0.0,3181.97,0.81,1.0,0.0,3.0,1.0,0.0
16460100.0,298.1,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,303.27,294.45,301.08,298.19,291.23,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.86,0.86,0.0,97.92,410.0,67868.94,0.0,14204.43,1.0,284.28,289.79,297.46,301.01,293.15,293.15,283.15,17814.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10766.55,0.0,998.43,2275.33,0.0,3193.52,0.81,1.0,0.0,3.0,1.0,0.0
16460400.0,298.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,303.26,294.45,301.08,298.19,291.22,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.87,0.87,0.0,97.97,410.0,68014.36,0.0,14204.49,1.0,284.27,289.78,297.46,301.02,293.15,293.15,283.15,17849.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10785.58,0.0,1010.04,2275.33,0.0,3203.47,0.82,1.0,0.0,3.0,1.0,0.0
16460700.0,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,303.24,294.45,301.07,298.2,291.2,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.87,0.87,0.0,98.0,410.0,68097.91,0.0,14204.59,1.0,284.27,289.77,297.45,301.02,293.15,293.15,283.15,17884.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10795.12,0.0,1019.22,2275.33,0.0,3212.21,0.82,1.0,0.0,3.0,1.0,0.0
16461000.0,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,303.21,294.44,301.06,298.2,291.19,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.51,0.87,0.87,0.0,98.03,410.0,68126.05,0.0,14204.68,1.0,284.27,289.75,297.44,301.01,293.15,293.15,283.15,17916.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10796.3,0.0,1025.81,2275.33,0.0,3218.96,0.82,1.0,0.0,3.0,1.0,0.0
16461300.0,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,303.18,294.42,301.04,298.2,291.18,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.87,0.87,0.0,98.07,410.0,68118.09,0.0,14204.74,1.0,284.27,289.74,297.42,300.99,293.15,293.15,283.15,17944.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10792.17,0.0,1030.36,2275.33,0.0,3224.31,0.82,1.0,0.0,3.0,1.0,0.0
16461600.0,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,303.15,294.41,301.02,298.2,291.17,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.87,0.87,0.0,98.12,410.0,68085.38,0.0,14204.75,1.0,284.27,289.73,297.41,300.98,293.15,293.15,283.15,17967.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10784.6,0.0,1032.98,2275.33,0.0,3227.84,0.82,1.0,0.0,3.0,1.0,0.0
16461900.0,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.13,294.4,301.01,298.21,291.16,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.87,0.87,0.0,98.18,410.0,68047.98,0.0,14204.74,1.0,284.27,289.73,297.4,300.96,293.15,293.15,283.15,17984.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10776.62,0.0,1034.32,2275.33,0.0,3229.84,0.82,1.0,0.0,3.0,1.0,0.0
16462200.0,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.12,294.39,301.01,298.21,291.16,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.87,0.87,0.0,98.23,410.0,68025.98,0.0,14204.73,1.0,284.27,289.72,297.39,300.95,293.15,293.15,283.15,17992.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10771.29,0.0,1034.96,2275.33,0.0,3230.55,0.82,1.0,0.0,3.0,1.0,0.0
16462500.0,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.12,294.39,301.01,298.22,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.5,0.87,0.87,0.0,98.27,410.0,68036.23,0.0,14204.75,1.0,284.27,289.72,297.39,300.95,293.15,293.15,283.15,17990.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10771.13,0.0,1035.59,2275.33,0.0,3229.83,0.82,1.0,0.0,3.0,1.0,0.0
16462800.0,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.15,294.39,301.03,298.23,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.5,0.87,0.87,0.0,98.3,410.0,68101.09,0.0,14204.78,1.0,284.27,289.72,297.39,300.96,293.15,293.15,283.15,17979.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10779.54,0.0,1036.91,2275.33,0.0,3228.25,0.82,1.0,0.0,3.0,1.0,0.0
16463100.0,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,303.2,294.39,301.08,298.25,291.17,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.5,0.87,0.87,0.0,98.33,410.0,68238.72,0.0,14204.82,1.0,284.27,289.73,297.39,300.97,293.15,293.15,283.15,17960.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10794.79,0.0,1039.64,2275.33,0.0,3233.95,0.82,1.0,0.0,3.0,1.0,0.0
16463400.0,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.28,294.38,301.13,298.27,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.87,0.87,0.0,98.35,410.0,68349.7,0.0,14204.87,1.0,284.27,289.73,297.38,300.96,293.15,293.15,283.15,17962.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10801.09,0.0,1042.61,2275.33,0.0,3247.1,0.82,1.0,0.0,3.0,1.0,0.0
16463700.0,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.38,294.35,301.19,298.28,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.87,0.87,0.0,98.36,410.0,68429.37,0.0,14204.94,1.0,284.27,289.74,297.35,300.94,293.15,293.15,283.15,17976.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10798.41,0.0,1044.7,2275.33,0.0,3263.18,0.83,1.0,0.0,3.0,1.0,0.0
16464000.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,303.48,294.31,301.25,298.29,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.87,0.87,0.0,98.37,410.0,68470.57,0.0,14205.02,1.0,284.27,289.74,297.32,300.9,293.15,293.15,283.15,17997.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10786.71,0.0,1045.24,2275.33,0.0,3280.29,0.83,1.0,0.0,3.0,1.0,0.0
16464300.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,303.6,294.27,301.32,298.3,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.87,0.87,0.0,98.37,410.0,68472.74,0.0,14205.1,1.0,284.27,289.74,297.27,300.86,293.15,293.15,283.15,18022.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10767.22,0.0,1044.02,2275.33,0.0,3297.96,0.83,1.0,0.0,3.0,1.0,0.0
16464600.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,303.71,294.21,301.39,298.31,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.87,0.87,0.0,98.39,410.0,68436.68,0.0,14205.14,1.0,284.27,289.75,297.22,300.8,293.15,293.15,283.15,18046.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10740.82,0.0,1040.79,2275.33,0.0,3314.73,0.82,1.0,0.0,3.0,1.0,0.0
16464900.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,303.82,294.16,301.46,298.32,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,0.87,0.87,0.0,98.42,410.0,68495.4,0.0,14205.15,1.0,284.27,289.76,297.16,300.75,293.15,293.15,283.15,18042.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10721.9,0.0,1037.18,2275.33,0.0,3333.0,0.82,1.0,0.0,3.0,1.0,0.0
16465200.0,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,303.93,294.11,301.52,298.33,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.49,0.87,0.87,0.0,98.45,410.0,68554.74,0.0,14205.12,1.0,284.27,289.77,297.11,300.7,293.15,293.15,283.15,18042.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10703.98,0.0,1034.02,2275.33,0.0,3352.37,0.82,1.0,0.0,3.0,1.0,0.0
16465500.0,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.02,294.06,301.58,298.33,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.49,0.87,0.87,0.0,98.49,410.0,68591.35,0.0,14205.09,1.0,284.27,289.78,297.06,300.65,293.15,293.15,283.15,18045.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10685.53,0.0,1030.63,2275.33,0.0,3368.62,0.82,1.0,0.0,3.0,1.0,0.0
16465800.0,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.09,294.02,301.62,298.34,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.49,0.87,0.87,0.0,98.53,410.0,68601.8,0.0,14205.07,1.0,284.27,289.79,297.02,300.61,293.15,293.15,283.15,18050.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10668.13,0.0,1026.93,2275.33,0.0,3380.2,0.82,1.0,0.0,3.0,1.0,0.0
16466100.0,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.13,293.99,301.65,298.35,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.49,0.87,0.87,0.0,98.56,410.0,68587.01,0.0,14205.04,1.0,284.27,289.8,296.99,300.58,293.15,293.15,283.15,18052.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10653.32,0.0,1023.04,2275.33,0.0,3385.3,0.82,1.0,0.0,3.0,1.0,0.0
16466400.0,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.15,293.98,301.66,298.36,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.49,0.86,0.86,0.0,98.58,410.0,68546.69,0.0,14205.03,1.0,284.27,289.81,296.98,300.56,293.15,293.15,283.15,18051.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10643.06,0.0,1019.15,2275.33,0.0,3382.96,0.82,1.0,0.0,3.0,1.0,0.0
16466700.0,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.15,293.98,301.66,298.36,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.86,0.86,0.0,98.62,410.0,68495.8,0.0,14205.0,1.0,284.27,289.81,296.98,300.56,293.15,293.15,283.15,18047.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10636.74,0.0,1015.54,2275.33,0.0,3378.85,0.82,1.0,0.0,3.0,1.0,0.0
16467000.0,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.15,293.98,301.66,298.37,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.86,0.86,0.0,98.71,410.0,68444.36,0.0,14204.81,1.0,284.27,289.81,296.98,300.56,293.15,293.15,283.15,18045.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10630.57,0.0,1012.12,2275.33,0.0,3376.2,0.82,1.0,0.0,3.0,1.0,0.0
16467300.0,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.15,293.98,301.67,298.37,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.86,0.86,0.0,98.73,410.0,68400.38,0.0,14204.79,1.0,284.27,289.82,296.98,300.55,293.15,293.15,283.15,18042.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10625.09,0.0,1008.93,2275.33,0.0,3373.97,0.82,1.0,0.0,3.0,1.0,0.0
16467600.0,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.15,293.98,301.67,298.38,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.86,0.86,0.0,98.56,410.0,68377.75,0.0,14205.31,1.0,284.27,289.82,296.98,300.55,293.15,293.15,283.15,18035.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10621.85,0.0,1006.27,2275.33,0.0,3372.56,0.81,1.0,0.0,3.0,1.0,0.0
16467900.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.67,298.38,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.86,0.86,0.0,98.68,410.0,68339.12,0.0,14205.02,1.0,284.27,289.82,296.98,300.55,293.15,293.15,283.15,18034.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10617.22,0.0,1003.73,2275.33,0.0,3371.03,0.81,1.0,0.0,3.0,1.0,0.0
16468200.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.39,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.86,0.86,0.0,98.66,410.0,68312.23,0.0,14205.12,1.0,284.27,289.83,296.98,300.55,293.15,293.15,283.15,18030.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10613.64,0.0,1001.4,2275.33,0.0,3369.55,0.81,1.0,0.0,3.0,1.0,0.0
16468500.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.39,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.86,0.86,0.0,98.57,410.0,68293.41,0.0,14205.42,1.0,284.28,289.83,296.98,300.55,293.15,293.15,283.15,18026.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10611.09,0.0,999.42,2275.33,0.0,3368.57,0.81,1.0,0.0,3.0,1.0,0.0
16468800.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.86,0.86,0.0,98.71,410.0,68258.31,0.0,14205.08,1.0,284.28,289.83,296.98,300.55,293.15,293.15,283.15,18026.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10606.97,0.0,997.44,2275.33,0.0,3367.18,0.81,1.0,0.0,3.0,1.0,0.0
