time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16469100.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.54,410.0,68245.94,0.0,14205.56,1.0,284.28,289.84,296.98,300.55,293.15,293.15,283.15,18022.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10605.0,0.0,995.75,2275.33,0.0,3366.19,0.81,1.0,0.0,3.0,1.0,0.0
16469400.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.56,410.0,68224.93,0.0,14205.53,1.0,284.28,289.84,296.98,300.55,293.15,293.15,283.15,18020.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10602.5,0.0,994.26,2275.33,0.0,3365.39,0.81,1.0,0.0,3.0,1.0,0.0
16469700.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.75,410.0,68192.47,0.0,14205.06,1.0,284.28,289.84,296.98,300.54,293.15,293.15,283.15,18021.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10598.75,0.0,992.67,2275.33,0.0,3364.09,0.81,1.0,0.0,3.0,1.0,0.0
16470000.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.69,410.0,68178.66,0.0,14205.27,1.0,284.28,289.84,296.98,300.54,293.15,293.15,283.15,18018.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10596.85,0.0,991.29,2275.33,0.0,3363.15,0.81,1.0,0.0,3.0,1.0,0.0
16470300.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.61,410.0,68168.34,0.0,14205.5,1.0,284.28,289.84,296.98,300.54,293.15,293.15,283.15,18015.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10595.43,0.0,990.17,2275.33,0.0,3362.56,0.81,1.0,0.0,3.0,1.0,0.0
16470600.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.61,410.0,68154.03,0.0,14205.54,1.0,284.28,289.84,296.98,300.54,293.15,293.15,283.15,18014.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10593.67,0.0,989.14,2275.33,0.0,3361.96,0.81,1.0,0.0,3.0,1.0,0.0
16470900.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.6,410.0,68139.99,0.0,14205.57,1.0,284.28,289.84,296.98,300.54,293.15,293.15,283.15,18013.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10591.94,0.0,988.16,2275.33,0.0,3361.32,0.81,1.0,0.0,3.0,1.0,0.0
16471200.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.65,410.0,68121.65,0.0,14205.45,1.0,284.28,289.85,296.98,300.54,293.15,293.15,283.15,18013.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10589.82,0.0,987.19,2275.33,0.0,3360.55,0.81,1.0,0.0,3.0,1.0,0.0
16471500.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.71,410.0,68102.37,0.0,14205.32,1.0,284.28,289.85,296.98,300.54,293.15,293.15,283.15,18013.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10587.61,0.0,986.21,2275.33,0.0,3359.69,0.81,1.0,0.0,3.0,1.0,0.0
16471800.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.77,410.0,68082.34,0.0,14205.19,1.0,284.28,289.85,296.98,300.54,293.15,293.15,283.15,18013.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10585.33,0.0,985.23,2275.33,0.0,3358.79,0.81,1.0,0.0,3.0,1.0,0.0
16472100.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.4,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.82,410.0,68061.93,0.0,14205.06,1.0,284.28,289.85,296.98,300.54,293.15,293.15,283.15,18013.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10583.01,0.0,984.25,2275.33,0.0,3357.86,0.81,1.0,0.0,3.0,1.0,0.0
16472400.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.68,298.39,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.86,0.86,0.0,98.87,410.0,68040.95,0.0,14204.94,1.0,284.28,289.85,296.98,300.54,293.15,293.15,283.15,18013.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10580.65,0.0,983.26,2275.33,0.0,3356.91,0.81,1.0,0.0,3.0,1.0,0.0
16472700.0,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.67,298.39,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.85,0.85,0.0,98.92,410.0,68018.82,0.0,14204.83,1.0,284.28,289.85,296.98,300.54,293.15,293.15,283.15,18013.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10578.17,0.0,982.26,2275.33,0.0,3355.92,0.81,1.0,0.0,3.0,1.0,0.0
16473000.0,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.67,298.38,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.85,0.85,0.0,98.96,410.0,67995.72,0.0,14204.75,1.0,284.28,289.85,296.98,300.53,293.15,293.15,283.15,18013.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10575.59,0.0,981.24,2275.33,0.0,3354.88,0.81,1.0,0.0,3.0,1.0,0.0
16473300.0,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.67,298.38,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.85,0.85,0.0,98.99,410.0,67971.71,0.0,14204.68,1.0,284.28,289.85,296.98,300.53,293.15,293.15,283.15,18014.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10572.93,0.0,980.21,2275.33,0.0,3353.8,0.81,1.0,0.0,3.0,1.0,0.0
16473600.0,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,293.98,301.66,298.37,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.85,0.85,0.0,99.02,410.0,67947.77,0.0,14204.61,1.0,284.28,289.85,296.98,300.53,293.15,293.15,283.15,18014.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10570.5,0.0,979.19,2275.33,0.0,3353.03,0.81,1.0,0.0,3.0,1.0,0.0
16473900.0,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.16,294.0,301.66,298.36,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.85,0.85,0.0,99.05,410.0,67953.73,0.0,14204.56,1.0,284.28,289.85,296.99,300.54,293.15,293.15,283.15,18003.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10575.19,0.0,978.58,2275.33,0.0,3344.38,0.81,1.0,0.0,3.0,1.0,0.0
16474200.0,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,304.17,294.03,301.67,298.35,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.86,0.86,0.0,99.11,410.0,68028.21,0.0,14204.42,1.0,284.28,289.86,297.03,300.58,293.15,293.15,283.15,17974.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10597.48,0.0,979.8,2275.33,0.0,3329.05,0.81,1.0,0.0,3.0,1.0,0.0
16474500.0,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,304.2,294.09,301.68,298.35,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.86,0.86,0.0,99.03,410.0,68179.23,0.0,14204.64,1.0,284.28,289.86,297.09,300.64,293.15,293.15,283.15,17934.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10635.99,0.0,983.72,2275.33,0.0,3311.71,0.81,1.0,0.0,3.0,1.0,0.0
16474800.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,304.22,294.16,301.69,298.34,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.86,0.86,0.0,99.07,410.0,68382.65,0.0,14204.56,1.0,284.28,289.86,297.16,300.72,293.15,293.15,283.15,17896.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10686.71,0.0,990.59,2275.33,0.0,3294.34,0.81,1.0,0.0,3.0,1.0,0.0
16475100.0,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,304.25,294.24,301.7,298.33,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.86,0.86,0.0,99.05,410.0,68632.85,0.0,14204.63,1.0,284.28,289.86,297.24,300.81,293.15,293.15,283.15,17860.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10746.64,0.0,1000.16,2275.33,0.0,3277.54,0.81,1.0,0.0,3.0,1.0,0.0
16475400.0,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,304.27,294.32,301.72,298.32,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.87,0.87,0.0,99.02,410.0,68914.55,0.0,14204.72,1.0,284.28,289.86,297.32,300.91,293.15,293.15,283.15,17831.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10812.52,0.0,1012.26,2275.33,0.0,3262.78,0.82,1.0,0.0,3.0,1.0,0.0
16475700.0,298.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,304.29,294.4,301.72,298.31,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.87,0.87,0.0,99.08,410.0,69196.05,0.0,14204.57,1.0,284.28,289.85,297.4,301.01,293.15,293.15,283.15,17812.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10878.65,0.0,1026.01,2275.33,0.0,3250.13,0.82,1.0,0.0,3.0,1.0,0.0
16476000.0,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.3,294.48,301.72,298.3,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.88,0.88,0.0,98.99,410.0,69476.05,0.0,14204.84,1.0,284.28,289.84,297.47,301.1,293.15,293.15,283.15,17800.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10942.66,0.0,1040.94,2275.33,0.0,3240.91,0.82,1.0,0.0,3.0,1.0,0.0
16476300.0,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.29,294.54,301.71,298.29,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.88,0.88,0.0,99.1,410.0,69706.48,0.0,14204.56,1.0,284.28,289.83,297.54,301.18,293.15,293.15,283.15,17805.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10997.37,0.0,1055.91,2275.33,0.0,3235.61,0.83,1.0,0.0,3.0,1.0,0.0
16476600.0,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.27,294.58,301.7,298.29,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.88,0.88,0.0,99.02,410.0,69925.87,0.0,14204.78,1.0,284.28,289.81,297.58,301.24,293.15,293.15,283.15,17812.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11043.42,0.0,1070.39,2275.33,0.0,3235.47,0.83,1.0,0.0,3.0,1.0,0.0
16476900.0,298.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.22,294.6,301.67,298.28,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,98.99,410.0,70128.7,0.0,14204.86,1.0,284.28,289.8,297.6,301.27,293.15,293.15,283.15,17824.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11079.12,0.0,1084.42,2275.33,0.0,3243.5,0.84,1.0,0.0,3.0,1.0,0.0
16477200.0,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,304.15,294.6,301.62,298.27,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,98.98,410.0,70203.85,0.0,14204.9,1.0,284.28,289.78,297.6,301.28,293.15,293.15,283.15,17863.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11089.92,0.0,1096.13,2275.33,0.0,3258.0,0.84,1.0,0.0,3.0,1.0,0.0
16477500.0,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,304.05,294.56,301.56,298.26,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.02,410.0,70112.62,0.0,14204.8,1.0,284.27,289.76,297.56,301.24,293.15,293.15,283.15,17927.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11070.3,0.0,1103.4,2275.33,0.0,3275.25,0.84,1.0,0.0,3.0,1.0,0.0
16477800.0,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.93,294.5,301.49,298.25,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.07,410.0,69854.24,0.0,14204.68,1.0,284.27,289.73,297.5,301.17,293.15,293.15,283.15,18005.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11021.74,0.0,1104.73,2275.33,0.0,3291.83,0.84,1.0,0.0,3.0,1.0,0.0
16478100.0,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,303.79,294.42,301.4,298.23,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.88,0.88,0.0,99.13,410.0,69435.8,0.0,14204.51,1.0,284.27,289.71,297.42,301.07,293.15,293.15,283.15,18092.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10946.7,0.0,1099.41,2275.33,0.0,3307.05,0.84,1.0,0.0,3.0,1.0,0.0
16478400.0,297.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.12,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,303.63,294.32,301.31,298.22,291.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.88,0.88,0.0,99.05,410.0,68875.54,0.0,14204.74,1.0,284.26,289.69,297.33,300.95,293.15,293.15,283.15,18181.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10848.6,0.0,1087.02,2275.33,0.0,3319.95,0.84,1.0,0.0,3.0,1.0,0.0
16478700.0,297.92,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,303.46,294.22,301.2,298.21,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.87,0.87,0.0,99.16,410.0,68168.65,0.0,14204.46,1.0,284.26,289.67,297.22,300.8,293.15,293.15,283.15,18276.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10729.18,0.0,1067.7,2275.33,0.0,3329.75,0.83,1.0,0.0,3.0,1.0,0.0
16479000.0,297.9,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.32,298.37,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.38,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.58,291.02,291.15,303.27,294.1,301.09,298.19,291.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.86,0.86,0.0,99.08,410.0,67340.43,0.0,14204.67,1.0,284.25,289.65,297.1,300.64,293.15,293.15,283.15,18367.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10592.43,0.0,1041.19,2275.33,0.0,3334.7,0.82,1.0,0.0,3.0,1.0,0.0
16479300.0,297.88,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,297.36,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.58,290.99,291.15,303.08,293.97,300.97,298.17,290.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.85,0.85,0.0,99.15,410.0,66445.87,0.0,14204.51,1.0,284.25,289.64,296.97,300.47,293.15,293.15,283.15,18447.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10445.88,0.0,1009.03,2275.33,0.0,3335.48,0.82,1.0,0.0,3.0,1.0,0.0
16479600.0,297.86,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.32,298.33,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.25,298.06,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,297.34,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.58,290.97,291.15,302.89,293.85,300.85,298.15,290.97,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.84,0.84,0.0,99.14,410.0,65541.73,0.0,14204.54,1.0,284.24,289.65,296.85,300.3,293.15,293.15,283.15,18501.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10298.18,0.0,973.1,2275.33,0.0,3333.96,0.8,1.0,0.0,3.0,1.0,0.0
16479900.0,297.84,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.32,298.31,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.25,298.04,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.58,290.96,291.15,302.7,293.72,300.74,298.14,290.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.83,0.83,0.0,99.14,410.0,64594.81,0.0,14204.55,1.0,284.24,289.66,296.72,300.12,293.15,293.15,283.15,18549.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10147.52,0.0,934.68,2275.33,0.0,3328.27,0.79,1.0,0.0,3.0,1.0,0.0
16480200.0,297.82,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,298.29,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,298.02,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.58,290.95,291.15,302.51,293.61,300.62,298.12,290.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.82,0.82,0.0,99.2,410.0,63617.62,0.0,14204.38,1.0,284.24,289.67,296.6,299.95,293.15,293.15,283.15,18586.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9996.99,0.0,894.44,2275.33,0.0,3316.85,0.78,1.0,0.0,3.0,1.0,0.0
16480500.0,297.8,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.32,298.27,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.25,298.0,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.58,290.94,291.15,302.32,293.5,300.51,298.1,290.94,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.81,0.81,0.0,99.17,410.0,62642.96,0.0,14204.46,1.0,284.24,289.69,296.49,299.79,293.15,293.15,283.15,18607.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9851.48,0.0,853.88,2275.33,0.0,3299.63,0.77,1.0,0.0,3.0,1.0,0.0
16480800.0,297.78,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.32,298.25,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.25,297.98,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.58,290.94,291.15,302.15,293.4,300.4,298.08,290.94,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.8,0.8,0.0,99.17,410.0,61689.1,0.0,14204.48,1.0,284.24,289.71,296.39,299.64,293.15,293.15,283.15,18609.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9714.51,0.0,814.15,2275.33,0.0,3276.68,0.76,1.0,0.0,3.0,1.0,0.0
16481100.0,297.76,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,298.23,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.58,290.95,291.15,301.98,293.31,300.29,298.06,290.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.79,0.79,0.0,99.18,410.0,60760.0,0.0,14204.46,1.0,284.24,289.74,296.31,299.5,293.15,293.15,283.15,18600.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9586.48,0.0,776.17,2275.33,0.0,3249.93,0.74,1.0,0.0,3.0,1.0,0.0
16481400.0,297.74,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,297.95,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,297.25,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.58,290.95,291.15,301.82,293.24,300.19,298.04,290.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.78,0.78,0.0,99.19,410.0,59849.57,0.0,14204.44,1.0,284.24,289.76,296.23,299.38,293.15,293.15,283.15,18585.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9465.58,0.0,740.27,2275.33,0.0,3221.15,0.73,1.0,0.0,3.0,1.0,0.0
16481700.0,297.72,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.32,298.19,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.25,297.93,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.58,290.96,291.15,301.65,293.17,300.09,298.01,290.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.77,0.77,0.0,99.2,410.0,58958.12,0.0,14204.42,1.0,284.24,289.79,296.16,299.27,293.15,293.15,283.15,18567.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9351.17,0.0,706.5,2275.33,0.0,3189.6,0.72,1.0,0.0,3.0,1.0,0.0
16482000.0,297.7,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.32,298.17,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.25,297.91,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,297.22,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.58,290.97,291.15,301.48,293.11,299.98,297.99,290.97,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.76,0.76,0.0,99.21,410.0,58091.66,0.0,14204.4,1.0,284.24,289.81,296.1,299.16,293.15,293.15,283.15,18545.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9243.73,0.0,675.03,2275.33,0.0,3156.04,0.71,1.0,0.0,3.0,1.0,0.0
16482300.0,297.68,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.32,298.15,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.25,297.89,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,297.21,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.58,290.97,291.15,301.32,293.06,299.88,297.97,290.97,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.75,0.75,0.0,99.22,410.0,57250.2,0.0,14204.38,1.0,284.24,289.83,296.05,299.06,293.15,293.15,283.15,18521.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9142.76,0.0,645.78,2275.33,0.0,3120.54,0.7,1.0,0.0,3.0,1.0,0.0
16482600.0,297.67,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.32,298.13,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.25,297.87,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,297.19,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.58,290.98,291.15,301.15,293.01,299.77,297.95,290.98,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.75,0.75,0.0,99.23,410.0,56438.66,0.0,14204.35,1.0,284.24,289.86,296.01,298.98,293.15,293.15,283.15,18495.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9048.56,0.0,618.82,2275.33,0.0,3083.94,0.69,1.0,0.0,3.0,1.0,0.0
16482900.0,297.65,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.32,298.11,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.25,297.85,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,297.18,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.58,290.99,291.15,300.98,292.97,299.67,297.93,290.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.74,0.74,0.0,99.24,410.0,55654.29,0.0,14204.33,1.0,284.24,289.88,295.97,298.9,293.15,293.15,283.15,18469.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8960.29,0.0,593.91,2275.33,0.0,3046.07,0.68,1.0,0.0,3.0,1.0,0.0
16483200.0,297.63,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.32,298.09,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.25,297.83,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,297.16,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.58,291.0,291.15,300.82,292.94,299.57,297.91,291.0,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.73,0.73,0.0,99.25,410.0,54900.73,0.0,14204.31,1.0,284.24,289.89,295.93,298.82,293.15,293.15,283.15,18444.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8878.16,0.0,571.07,2275.33,0.0,3007.73,0.67,1.0,0.0,3.0,1.0,0.0
16483500.0,297.61,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.32,298.07,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.25,297.81,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,297.15,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.58,291.01,291.15,300.65,292.91,299.46,297.89,291.01,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.73,0.73,0.0,99.25,410.0,54173.52,0.0,14204.3,1.0,284.24,289.91,295.9,298.76,293.15,293.15,283.15,18419.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8801.23,0.0,550.0,2275.33,0.0,2968.65,0.66,1.0,0.0,3.0,1.0,0.0
16483800.0,297.59,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.32,298.05,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.25,297.79,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.13,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.58,291.02,291.15,300.48,292.89,299.36,297.87,291.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.72,0.72,0.0,99.26,410.0,53472.89,0.0,14204.28,1.0,284.24,289.93,295.88,298.7,293.15,293.15,283.15,18394.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8729.35,0.0,530.6,2275.33,0.0,2929.23,0.65,1.0,0.0,3.0,1.0,0.0
16484100.0,297.57,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.32,298.03,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.25,297.77,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.12,297.15,293.15,0.0,0.0,291.02,1.0,0.99,1.58,291.02,291.15,300.32,292.87,299.25,297.85,291.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.71,0.71,0.0,99.27,410.0,52798.31,0.0,14204.26,1.0,284.24,289.94,295.86,298.64,293.15,293.15,283.15,18372.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8662.16,0.0,512.76,2275.33,0.0,2889.77,0.64,1.0,0.0,3.0,1.0,0.0
16484400.0,297.55,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,298.01,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,297.75,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,297.1,297.15,293.15,0.0,0.0,291.03,1.0,0.98,1.58,291.03,291.15,300.15,292.85,299.15,297.83,291.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.71,0.71,0.0,99.28,410.0,52148.13,0.0,14204.25,1.0,284.24,289.95,295.84,298.6,293.15,293.15,283.15,18351.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.18,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8599.22,0.0,496.32,2275.33,0.0,2850.34,0.64,1.0,0.0,3.0,1.0,0.0
16484700.0,298.39,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,299.98,292.84,297.76,297.68,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,404.58,32.12,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,298.73,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,299.82,292.83,297.76,297.68,289.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.09,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.9,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,299.65,292.82,297.76,297.68,289.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.99,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,299.48,292.81,297.76,297.68,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,299.04,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,299.32,292.81,297.76,297.68,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,299.07,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,299.15,292.8,297.76,297.68,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,299.08,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,298.98,292.8,297.76,297.68,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,299.09,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,298.82,292.8,297.76,297.68,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,299.1,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,298.65,292.79,297.76,297.68,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,299.1,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,298.48,292.79,297.76,297.68,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,298.32,292.78,297.76,297.68,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,298.15,292.77,297.76,297.68,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,297.98,292.77,297.76,297.68,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,297.82,292.76,297.76,297.68,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,297.65,292.77,297.76,297.68,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,297.48,292.77,297.76,297.68,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,299.12,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,297.32,292.77,297.76,297.68,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,297.15,292.78,297.76,297.68,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,296.98,292.78,297.76,297.68,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490400.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,296.82,292.78,297.76,297.68,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490700.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,296.65,292.77,297.76,297.68,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491000.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,296.48,292.76,297.76,297.68,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491300.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,296.32,292.74,297.76,297.68,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491600.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,296.15,292.71,297.76,297.68,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491900.0,299.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,295.99,292.68,297.76,297.68,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492200.0,299.1,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,295.86,292.66,297.76,297.68,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
