time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16517400.0,298.84,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,292.15,290.24,297.76,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.84,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,292.15,290.24,297.76,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.84,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,292.15,290.24,297.76,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.83,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.49,303.15,292.15,290.24,297.76,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.83,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.83,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.82,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.82,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.82,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.81,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.81,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.81,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.43,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.81,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.04,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.81,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.81,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.81,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.82,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.1,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.82,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.82,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.83,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.84,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.85,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.85,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.15,290.24,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.86,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.21,290.27,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.87,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.39,290.37,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.88,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,292.66,290.52,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.89,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,293.01,290.7,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.05,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.9,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,293.41,290.9,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.91,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.48,303.15,293.85,291.12,297.77,297.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,298.27,297.15,293.15,0.0,0.0,294.05,1.0,0.6,0.31,298.53,297.15,293.15,0.0,0.0,294.05,1.0,0.65,0.33,298.46,297.15,293.15,0.0,0.0,294.05,1.0,0.64,0.24,298.38,297.15,293.15,0.0,0.0,294.05,1.0,0.62,0.33,298.15,297.15,293.15,0.0,0.0,294.05,1.0,0.58,1.57,294.06,291.15,294.31,291.35,294.3,298.43,294.06,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.41,410.0,1287.45,0.0,14192.98,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,298.08,297.15,293.15,0.0,0.0,294.66,1.0,0.77,0.31,298.32,297.15,293.15,0.0,0.0,294.66,1.0,0.85,0.33,298.26,297.15,293.15,0.0,0.0,294.66,1.0,0.83,0.24,298.18,297.15,293.15,0.0,0.0,294.66,1.0,0.8,0.33,297.87,297.15,293.15,0.0,0.0,294.66,1.0,0.7,1.57,294.67,291.15,294.76,291.56,294.76,298.22,294.67,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.4,410.0,411.57,0.0,14193.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,298.08,297.15,293.15,0.0,0.0,295.11,1.0,0.93,0.31,298.29,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.24,298.15,297.15,293.15,0.0,0.0,295.11,1.0,0.97,0.33,297.83,297.15,293.15,0.0,0.0,295.11,1.0,0.82,1.57,295.12,291.15,295.19,291.75,295.19,298.19,295.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.4,410.0,299.57,0.0,14193.0,0.0,284.24,289.95,296.02,297.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,297.69,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.31,298.0,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.24,297.86,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,290.94,1.0,0.9,1.57,290.94,291.15,295.58,291.92,295.57,297.88,290.94,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.59,0.59,0.0,104.4,410.0,31733.82,0.0,14193.01,0.0,284.17,289.93,295.99,298.13,293.15,293.15,283.15,13596.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.32,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7100.6,0.0,155.14,2275.33,0.0,1732.95,0.42,1.0,0.0,3.0,1.0,0.0
16527300.0,297.45,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.31,297.78,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,297.68,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.24,297.64,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,290.94,1.0,0.92,1.57,290.94,291.15,295.9,292.06,295.9,297.65,290.94,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.58,0.58,0.0,104.38,410.0,34124.45,0.0,14193.05,0.0,284.15,289.88,294.99,296.83,293.15,293.15,283.15,17037.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.42,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,6958.93,0.0,202.16,2275.33,0.0,1691.96,0.46,1.0,0.0,3.0,1.0,0.0
16527600.0,297.39,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.31,297.72,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.62,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.24,297.57,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.19,297.15,293.15,0.0,0.0,291.02,1.0,0.93,1.57,291.02,291.15,296.15,292.16,296.15,297.59,291.02,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.58,0.58,0.0,104.37,410.0,35146.73,0.0,14193.08,0.0,284.16,289.95,295.17,297.06,293.15,293.15,283.15,17725.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7077.85,0.0,214.19,2275.33,0.0,1623.22,0.47,1.0,0.0,3.0,1.0,0.0
16527900.0,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.31,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.24,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.16,297.15,293.15,0.0,0.0,291.09,1.0,0.93,1.57,291.09,291.15,296.34,292.24,296.34,297.56,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.58,0.58,0.0,104.37,410.0,35851.41,0.0,14193.09,1.0,284.17,290.01,295.25,297.18,293.15,293.15,283.15,17826.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7146.71,0.0,219.14,2275.33,0.0,1695.97,0.47,1.0,0.0,3.0,1.0,0.0
16528200.0,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.93,1.57,291.15,291.15,296.52,292.29,296.52,297.55,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.58,0.58,0.0,104.36,410.0,36554.53,0.0,14193.11,1.0,284.18,290.07,295.31,297.27,293.15,293.15,283.15,17801.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7208.88,0.0,223.99,2275.33,0.0,1750.86,0.48,1.0,0.0,3.0,1.0,0.0
16528500.0,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.14,297.15,293.15,0.0,0.0,291.19,1.0,0.93,1.57,291.19,291.15,296.68,292.34,296.68,297.55,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.59,0.59,0.0,104.36,410.0,37278.47,0.0,14193.13,1.0,284.19,290.1,295.35,297.36,293.15,293.15,283.15,17763.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7271.44,0.0,229.86,2275.33,0.0,1804.04,0.48,1.0,0.0,3.0,1.0,0.0
16528800.0,297.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,297.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,297.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.13,297.15,293.15,0.0,0.0,291.22,1.0,0.92,1.57,291.22,291.15,296.84,292.38,296.84,297.54,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.59,0.59,0.0,104.35,410.0,38025.86,0.0,14193.15,1.0,284.2,290.13,295.39,297.43,293.15,293.15,283.15,17729.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7334.5,0.0,236.8,2275.33,0.0,1858.96,0.49,1.0,0.0,3.0,1.0,0.0
16529100.0,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,297.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.12,297.15,293.15,0.0,0.0,291.24,1.0,0.92,1.57,291.24,291.15,296.99,292.41,296.99,297.54,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.6,0.6,0.0,104.34,410.0,38796.16,0.0,14193.17,1.0,284.2,290.15,295.43,297.51,293.15,293.15,283.15,17702.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7398.66,0.0,244.72,2275.33,0.0,1914.9,0.49,1.0,0.0,3.0,1.0,0.0
16529400.0,297.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.31,297.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.24,297.52,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.12,297.15,293.15,0.0,0.0,291.25,1.0,0.91,1.57,291.25,291.15,297.14,292.45,297.14,297.53,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.61,0.61,0.0,104.33,410.0,39593.41,0.0,14193.2,1.0,284.21,290.16,295.46,297.58,293.15,293.15,283.15,17677.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7465.13,0.0,253.57,2275.33,0.0,1971.29,0.5,1.0,0.0,3.0,1.0,0.0
16529700.0,297.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,297.66,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,297.52,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.11,297.15,293.15,0.0,0.0,291.26,1.0,0.9,1.57,291.26,291.15,297.29,292.48,297.29,297.53,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.61,0.61,0.0,104.33,410.0,40427.84,0.0,14193.22,1.0,284.22,290.17,295.49,297.65,293.15,293.15,283.15,17650.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7535.59,0.0,263.41,2275.33,0.0,2028.05,0.51,1.0,0.0,3.0,1.0,0.0
16530000.0,297.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,297.65,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,297.52,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.1,297.15,293.15,0.0,0.0,291.28,1.0,0.9,1.57,291.28,291.15,297.44,292.52,297.44,297.52,291.28,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.62,0.62,0.0,104.32,410.0,41313.25,0.0,14193.24,1.0,284.22,290.18,295.53,297.73,293.15,293.15,283.15,17619.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7612.03,0.0,274.38,2275.33,0.0,2085.31,0.51,1.0,0.0,3.0,1.0,0.0
16530300.0,297.34,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.31,297.65,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,297.54,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.24,297.51,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,297.1,297.15,293.15,0.0,0.0,291.29,1.0,0.89,1.57,291.29,291.15,297.6,292.56,297.6,297.52,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.63,0.63,0.0,104.31,410.0,42269.87,0.0,14193.26,1.0,284.23,290.18,295.58,297.83,293.15,293.15,283.15,17581.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7697.13,0.0,286.81,2275.33,0.0,2143.85,0.52,1.0,0.0,3.0,1.0,0.0
16530600.0,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,297.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,297.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,297.08,297.15,293.15,0.0,0.0,291.21,1.0,0.87,1.54,291.21,291.15,297.77,292.62,297.61,297.52,291.21,1.0,1.0,0.09,0.09,0.91,0.09,5.96,1.16,4.8,-1.14,0.62,0.62,0.0,7.92,410.0,41670.71,0.0,13989.81,1.0,284.22,290.13,295.61,297.82,293.15,293.15,283.15,17906.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7662.7,0.0,284.66,2275.33,0.0,2103.92,0.52,1.0,0.0,3.0,1.0,0.0
16530900.0,297.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,297.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.09,297.15,293.15,0.0,0.0,291.24,1.0,0.86,1.55,291.24,291.15,297.95,292.69,297.72,297.53,291.24,1.0,1.0,0.1,0.1,0.9,0.1,6.01,1.35,4.66,-1.32,0.63,0.63,0.0,27.09,410.0,42456.3,0.0,14068.16,1.0,284.23,290.16,295.7,297.95,293.15,293.15,283.15,17691.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7748.57,0.0,292.19,2275.33,0.0,2122.01,0.53,1.0,0.0,3.0,1.0,0.0
16531200.0,297.37,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,297.66,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,297.53,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.09,297.15,293.15,0.0,0.0,291.26,1.0,0.85,1.56,291.26,291.15,298.15,292.77,297.83,297.53,291.26,1.0,1.0,0.11,0.11,0.89,0.11,6.05,1.49,4.56,-1.45,0.64,0.64,0.0,34.93,410.0,43342.67,0.0,14120.93,1.0,284.23,290.17,295.78,298.08,293.15,293.15,283.15,17614.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7842.17,0.0,303.61,2275.33,0.0,2162.11,0.53,1.0,0.0,3.0,1.0,0.0
16531500.0,297.38,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,297.67,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,297.54,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.09,297.15,293.15,0.0,0.0,291.28,1.0,0.84,1.56,291.29,291.15,298.38,292.88,297.97,297.54,291.29,1.0,1.0,0.11,0.11,0.89,0.11,6.07,1.58,4.49,-1.53,0.65,0.65,0.0,47.45,410.0,44336.19,0.0,14149.55,1.0,284.24,290.17,295.89,298.23,293.15,293.15,283.15,17551.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7951.65,0.0,317.54,2275.33,0.0,2198.57,0.54,1.0,0.0,3.0,1.0,0.0
16531800.0,297.4,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.31,297.68,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,297.57,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.24,297.55,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,297.1,297.15,293.15,0.0,0.0,291.31,1.0,0.83,1.57,291.31,291.15,298.63,293.01,298.12,297.56,291.31,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.64,4.44,-1.58,0.66,0.66,0.0,58.64,410.0,45452.46,0.0,14166.12,1.0,284.25,290.17,296.01,298.41,293.15,293.15,283.15,17482.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8080.47,0.0,334.19,2275.33,0.0,2235.83,0.55,1.0,0.0,3.0,1.0,0.0
16532100.0,297.43,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.31,297.7,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,297.58,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.24,297.57,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,297.11,297.15,293.15,0.0,0.0,291.33,1.0,0.82,1.57,291.33,291.15,298.91,293.15,298.29,297.58,291.33,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.68,4.41,-1.6,0.67,0.67,0.0,67.16,410.0,46686.34,0.0,14176.22,1.0,284.25,290.17,296.16,298.62,293.15,293.15,283.15,17416.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8226.97,0.0,353.98,2275.33,0.0,2278.07,0.56,1.0,0.0,3.0,1.0,0.0
16532400.0,297.46,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.31,297.72,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.6,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.24,297.58,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.12,297.15,293.15,0.0,0.0,291.35,1.0,0.82,1.57,291.35,291.15,299.2,293.31,298.47,297.6,291.35,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.71,4.38,-1.62,0.68,0.68,0.0,73.28,410.0,48020.27,0.0,14182.88,1.0,284.26,290.16,296.32,298.84,293.15,293.15,283.15,17353.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.95,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8388.55,0.0,377.02,2275.33,0.0,2323.98,0.58,1.0,0.0,3.0,1.0,0.0
16532700.0,297.5,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.31,297.74,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.61,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.24,297.6,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.13,297.15,293.15,0.0,0.0,291.37,1.0,0.81,1.57,291.37,291.15,299.5,293.48,298.65,297.62,291.37,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.73,4.36,-1.62,0.69,0.69,0.0,77.81,410.0,49426.69,0.0,14187.22,1.0,284.27,290.15,296.49,299.08,293.15,293.15,283.15,17301.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8562.01,0.0,403.36,2275.33,0.0,2372.8,0.59,1.0,0.0,3.0,1.0,0.0
16533000.0,297.53,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.31,297.76,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,297.63,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.24,297.63,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,297.15,297.15,293.15,0.0,0.0,291.39,1.0,0.81,1.57,291.39,291.15,299.8,293.64,298.83,297.64,291.39,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.35,-1.62,0.7,0.7,0.0,81.16,410.0,51034.18,0.0,14190.14,1.0,284.27,290.14,296.65,299.33,293.15,293.15,283.15,17211.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.08,2.62,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8756.76,0.0,434.25,2275.33,0.0,2428.82,0.61,1.0,0.0,3.0,1.0,0.0
16533300.0,297.56,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.31,297.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.24,297.65,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,297.16,297.15,293.15,0.0,0.0,291.41,1.0,0.81,1.57,291.41,291.15,300.09,293.8,299.01,297.67,291.41,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.33,-1.63,0.72,0.72,0.0,83.49,410.0,52702.06,0.0,14192.37,1.0,284.28,290.12,296.82,299.58,293.15,293.15,283.15,17154.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.16,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8961.2,0.0,469.77,2275.33,0.0,2491.22,0.62,1.0,0.0,3.0,1.0,0.0
16533600.0,297.59,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.31,297.81,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,297.67,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.24,297.67,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,297.18,297.15,293.15,0.0,0.0,291.42,1.0,0.82,1.57,291.42,291.15,300.36,293.96,299.18,297.69,291.42,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.73,0.73,0.0,85.22,410.0,54365.93,0.0,14193.87,1.0,284.28,290.1,296.97,299.81,293.15,293.15,283.15,17127.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9167.67,0.0,508.95,2275.33,0.0,2555.02,0.64,1.0,0.0,3.0,1.0,0.0
16533900.0,297.62,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.31,297.83,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,297.69,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.24,297.69,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,297.19,297.15,293.15,0.0,0.0,291.43,1.0,0.83,1.57,291.43,291.15,300.61,294.09,299.33,297.71,291.43,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.75,0.75,0.0,86.51,410.0,55973.06,0.0,14194.82,1.0,284.29,290.08,297.11,300.04,293.15,293.15,283.15,17127.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9369.61,0.0,550.74,2275.33,0.0,2618.23,0.66,1.0,0.0,3.0,1.0,0.0
16534200.0,297.64,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.31,297.85,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.24,297.71,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,297.21,297.15,293.15,0.0,0.0,291.43,1.0,0.84,1.57,291.43,291.15,300.83,294.21,299.47,297.73,291.43,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.76,0.76,0.0,87.4,410.0,57473.75,0.0,14195.49,1.0,284.29,290.04,297.23,300.23,293.15,293.15,283.15,17152.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.39,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9559.79,0.0,593.91,2275.33,0.0,2678.88,0.68,1.0,0.0,3.0,1.0,0.0
16534500.0,297.66,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.31,297.87,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,297.73,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.24,297.73,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,297.22,297.15,293.15,0.0,0.0,291.42,1.0,0.85,1.57,291.42,291.15,301.01,294.31,299.58,297.75,291.42,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.3,-1.62,0.77,0.77,0.0,88.14,410.0,58826.69,0.0,14196.15,1.0,284.29,290.01,297.32,300.4,293.15,293.15,283.15,17201.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9731.72,0.0,637.1,2275.33,0.0,2737.42,0.7,1.0,0.0,3.0,1.0,0.0
16534800.0,297.68,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,297.89,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,297.75,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,297.23,297.15,293.15,0.0,0.0,291.4,1.0,0.86,1.57,291.4,291.15,301.15,294.38,299.66,297.77,291.4,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.78,0.78,0.0,88.84,410.0,59982.86,0.0,14196.74,1.0,284.28,289.97,297.39,300.53,293.15,293.15,283.15,17276.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9877.39,0.0,678.58,2275.33,0.0,2793.33,0.71,1.0,0.0,3.0,1.0,0.0
16535100.0,297.68,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,297.9,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,297.76,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.38,1.0,0.88,1.57,291.38,291.15,301.26,294.43,299.73,297.77,291.38,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.79,0.79,0.0,89.51,410.0,60974.47,0.0,14197.24,1.0,284.28,289.94,297.44,300.64,293.15,293.15,283.15,17348.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10002.8,0.0,717.24,2275.33,0.0,2835.78,0.72,1.0,0.0,3.0,1.0,0.0
16535400.0,297.69,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,297.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,297.76,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.37,1.0,0.89,1.57,291.37,291.15,301.35,294.49,299.79,297.78,291.37,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.29,-1.61,0.8,0.8,0.0,90.16,410.0,61895.79,0.0,14197.66,1.0,284.28,289.9,297.5,300.74,293.15,293.15,283.15,17395.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10125.05,0.0,754.1,2275.33,0.0,2865.08,0.74,1.0,0.0,3.0,1.0,0.0
16535700.0,297.69,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,297.91,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,297.76,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.36,1.0,0.91,1.57,291.36,291.15,301.44,294.56,299.84,297.78,291.36,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.81,0.81,0.0,90.73,410.0,62775.32,0.0,14198.1,1.0,284.28,289.88,297.57,300.85,293.15,293.15,283.15,17425.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10246.76,0.0,790.05,2275.33,0.0,2888.58,0.75,1.0,0.0,3.0,1.0,0.0
16536000.0,297.69,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,297.91,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,297.76,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.36,1.0,0.93,1.57,291.35,291.15,301.52,294.63,299.89,297.78,291.35,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,0.82,0.82,0.0,91.25,410.0,63628.06,0.0,14198.56,1.0,284.28,289.85,297.64,300.97,293.15,293.15,283.15,17445.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10368.77,0.0,825.66,2275.33,0.0,2908.41,0.76,1.0,0.0,3.0,1.0,0.0
16536300.0,297.69,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,297.91,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,297.77,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.35,1.0,0.94,1.57,291.35,291.15,301.6,294.71,299.93,297.78,291.35,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.6,0.83,0.83,0.0,91.76,410.0,64460.45,0.0,14198.91,1.0,284.28,289.83,297.71,301.09,293.15,293.15,283.15,17461.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10491.21,0.0,861.27,2275.33,0.0,2925.54,0.77,1.0,0.0,3.0,1.0,0.0
16536600.0,297.69,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,297.91,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,297.77,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.35,1.0,0.96,1.57,291.35,291.15,301.67,294.79,299.97,297.78,291.35,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.27,-1.6,0.84,0.84,0.0,92.26,410.0,65276.96,0.0,14199.18,1.0,284.28,289.81,297.79,301.21,293.15,293.15,283.15,17473.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10614.07,0.0,896.96,2275.33,0.0,2940.69,0.78,1.0,0.0,3.0,1.0,0.0
16536900.0,297.69,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,297.92,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,297.77,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.23,297.15,293.15,0.0,0.0,291.35,1.0,0.97,1.57,291.35,291.15,301.74,294.87,300.02,297.79,291.35,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.85,0.85,0.0,92.69,410.0,66084.22,0.0,14199.52,1.0,284.28,289.79,297.87,301.33,293.15,293.15,283.15,17482.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10737.44,0.0,932.94,2275.33,0.0,2954.6,0.79,1.0,0.0,3.0,1.0,0.0
16537200.0,297.69,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,297.92,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,297.78,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.23,297.15,293.15,0.0,0.0,291.35,1.0,0.99,1.57,291.35,291.15,301.82,294.95,300.06,297.79,291.35,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.25,-1.59,0.86,0.86,0.0,93.1,410.0,66881.88,0.0,14199.83,1.0,284.28,289.77,297.95,301.45,293.15,293.15,283.15,17491.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10860.74,0.0,969.25,2275.33,0.0,2967.77,0.8,1.0,0.0,3.0,1.0,0.0
16537500.0,297.7,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,297.93,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,297.78,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.57,291.35,291.15,301.89,295.02,300.11,297.8,291.35,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.85,4.25,-1.59,0.87,0.87,0.0,93.5,410.0,67667.42,0.0,14200.07,1.0,284.28,289.75,298.02,301.57,293.15,293.15,283.15,17501.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10983.26,0.0,1005.89,2275.33,0.0,2980.98,0.82,1.0,0.0,3.0,1.0,0.0
16537800.0,297.71,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,297.94,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,297.79,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.57,291.35,291.15,301.97,295.09,300.16,297.8,291.35,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.86,4.24,-1.59,0.88,0.88,0.0,93.87,410.0,68453.95,0.0,14200.32,1.0,284.28,289.74,298.1,301.68,293.15,293.15,283.15,17513.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11105.17,0.0,1042.67,2275.33,0.0,2994.39,0.83,1.0,0.0,3.0,1.0,0.0
16538100.0,297.72,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,297.95,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,297.8,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.57,291.36,291.15,302.06,295.16,300.21,297.81,291.36,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.87,4.24,-1.58,0.9,0.9,0.0,94.19,410.0,69276.39,0.0,14200.58,1.0,284.28,289.73,298.17,301.79,293.15,293.15,283.15,17521.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11229.74,0.0,1079.61,2275.33,0.0,3009.88,0.84,1.0,0.0,3.0,1.0,0.0
16538400.0,297.73,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,297.96,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,297.81,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.57,291.34,291.15,302.15,295.22,300.27,297.82,291.34,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.58,0.9,0.9,0.0,94.5,410.0,70463.58,0.0,14200.81,1.0,284.28,289.7,298.23,301.91,293.15,293.15,283.15,17958.67,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11405.0,0.0,1149.68,2275.33,0.0,3034.05,0.85,1.0,0.0,3.0,1.0,0.0
16538700.0,297.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,302.25,295.28,300.33,297.83,291.24,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.9,0.9,0.0,94.79,410.0,72842.09,0.0,14201.03,1.0,284.26,289.59,298.3,302.1,293.15,293.15,283.15,20023.46,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11749.95,0.0,1344.75,2275.33,0.0,3098.65,0.9,1.0,0.0,3.0,1.0,0.0
16539000.0,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,302.35,295.33,300.39,297.83,291.2,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.22,-1.57,0.9,0.9,0.0,95.07,410.0,74164.86,0.0,14201.24,1.0,284.25,289.53,298.34,302.22,293.15,293.15,283.15,21134.19,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11943.1,0.0,1454.42,2275.33,0.0,3151.05,0.92,1.0,0.0,3.0,1.0,0.0
16539300.0,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,302.45,295.39,300.45,297.84,291.18,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.9,0.9,0.0,95.32,410.0,75194.99,0.0,14201.43,1.0,284.25,289.51,298.4,302.32,293.15,293.15,283.15,21910.81,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12103.37,0.0,1538.4,2275.33,0.0,3174.15,0.94,1.0,0.0,3.0,1.0,0.0
16539600.0,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,302.55,295.44,300.51,297.85,291.17,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.9,0.9,0.0,95.56,410.0,76050.42,0.0,14201.61,1.0,284.25,289.48,298.45,302.43,293.15,293.15,283.15,22564.03,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12237.9,0.0,1607.04,2275.33,0.0,3196.67,0.95,1.0,0.0,3.0,1.0,0.0
16539900.0,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,302.65,295.5,300.58,297.86,291.17,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.56,0.9,0.9,0.0,95.79,410.0,76613.27,0.0,14201.77,1.0,284.25,289.48,298.5,302.51,293.15,293.15,283.15,22891.42,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12327.8,0.0,1643.37,2275.33,0.0,3214.96,0.96,1.0,0.0,3.0,1.0,0.0
16540200.0,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,302.76,295.55,300.64,297.87,291.16,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.21,-1.56,0.9,0.9,0.0,96.0,410.0,77508.52,0.0,14201.93,1.0,284.25,289.46,298.55,302.61,293.15,293.15,283.15,23562.87,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12478.73,0.0,1719.68,2275.33,0.0,3216.95,0.98,1.0,0.0,3.0,1.0,0.0
16540500.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.17,291.15,302.86,295.6,300.71,297.88,291.17,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.9,0.9,0.0,96.19,410.0,78095.96,0.0,14202.08,1.0,284.25,289.46,298.6,302.7,293.15,293.15,283.15,23949.7,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12574.62,0.0,1761.11,2275.33,0.0,3234.52,0.98,1.0,0.0,3.0,1.0,0.0
