time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16540800.0,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,302.96,295.65,300.77,297.9,291.16,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.55,0.9,0.9,0.0,96.37,410.0,78986.73,0.0,14202.22,1.0,284.24,289.44,298.66,302.79,293.15,293.15,283.15,24652.14,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12727.79,0.0,1841.13,2275.33,0.0,3236.11,1.0,1.0,0.0,3.0,1.0,0.0
16541100.0,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,303.06,295.71,300.83,297.91,291.18,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.55,0.9,0.9,0.0,96.54,410.0,79333.6,0.0,14202.35,1.0,284.25,289.46,298.71,302.86,293.15,293.15,283.15,24603.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12789.99,0.0,1849.53,2275.33,0.0,3240.27,1.0,1.0,0.0,3.0,1.0,0.0
16541400.0,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,303.16,295.76,300.9,297.92,291.2,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,0.91,0.91,0.0,96.7,410.0,79632.43,0.0,14202.48,1.0,284.25,289.48,298.76,302.93,293.15,293.15,283.15,24368.09,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12848.32,0.0,1848.55,2275.33,0.0,3233.31,1.0,1.0,0.0,3.0,1.0,0.0
16541700.0,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,297.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,303.26,295.82,300.96,297.94,291.23,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.54,0.92,0.92,0.0,96.85,410.0,79946.67,0.0,14202.6,1.0,284.25,289.5,298.82,303.01,293.15,293.15,283.15,24073.86,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12909.93,0.0,1847.32,2275.33,0.0,3225.58,1.0,1.0,0.0,3.0,1.0,0.0
16542000.0,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,303.35,295.87,301.02,297.95,291.22,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.92,0.92,0.0,96.99,410.0,80870.91,0.0,14202.72,1.0,284.17,289.47,298.88,303.13,293.15,293.15,283.05,23902.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13070.15,0.0,1846.61,2275.33,0.0,3237.81,1.0,1.0,0.0,3.0,1.0,0.0
16542300.0,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,303.44,295.93,301.07,297.94,291.11,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.91,0.91,0.0,97.11,410.0,83251.55,0.0,14202.84,1.0,283.85,289.3,298.91,303.23,293.15,293.15,282.75,24646.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13303.38,0.0,1849.71,2275.33,0.0,3314.53,1.0,1.0,0.0,3.0,1.0,0.0
16542600.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,303.52,295.98,301.12,297.95,291.16,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.54,0.91,0.91,0.0,97.23,410.0,83212.71,0.0,14202.95,1.0,283.89,289.35,298.96,303.3,293.15,293.15,282.75,24451.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13425.41,0.0,1848.9,2275.33,0.0,3284.27,1.0,1.0,0.0,3.0,1.0,0.0
16542900.0,297.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,303.6,296.03,301.17,297.96,291.1,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.53,0.9,0.9,0.0,97.34,410.0,84890.1,0.0,14203.06,1.0,283.67,289.26,299.04,303.54,293.15,293.15,282.45,24682.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13889.66,0.0,1849.86,2275.33,0.0,3310.09,1.0,1.0,0.0,3.0,1.0,0.0
16543200.0,297.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,297.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,303.67,296.07,301.21,297.97,291.1,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.9,0.9,0.0,97.44,410.0,85371.26,0.0,14203.16,1.0,283.64,289.25,299.09,303.59,293.15,293.15,282.45,24829.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13862.54,0.0,1850.48,2275.33,0.0,3321.15,1.0,1.0,0.0,3.0,1.0,0.0
16543500.0,297.85,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,297.95,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,303.74,296.11,301.26,297.97,291.03,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,0.89,0.89,0.0,97.53,410.0,87107.81,0.0,14203.27,1.0,283.4,289.15,299.15,303.79,293.15,293.15,282.15,25087.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14310.9,0.0,1851.55,2275.33,0.0,3354.59,1.0,1.0,0.0,3.0,1.0,0.0
16543800.0,297.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,303.81,296.15,301.3,297.98,291.24,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.91,0.91,0.0,97.62,410.0,84043.59,0.0,14203.36,1.0,283.9,289.41,299.13,303.51,293.15,293.15,282.75,24282.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13601.26,0.0,1848.19,2275.33,0.0,3253.83,1.0,1.0,0.0,3.0,1.0,0.0
16544100.0,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.13,291.15,303.87,296.19,301.33,297.98,291.13,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.9,0.9,0.0,97.7,410.0,86294.67,0.0,14203.46,1.0,283.59,289.25,299.17,303.66,293.15,293.15,282.45,25009.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13869.01,0.0,1851.23,2275.33,0.0,3325.84,1.0,1.0,0.0,3.0,1.0,0.0
16544400.0,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,303.93,296.22,301.37,297.99,291.17,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,0.9,0.9,0.0,97.78,410.0,86195.64,0.0,14203.55,1.0,283.63,289.29,299.2,303.71,293.15,293.15,282.45,24807.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13980.54,0.0,1850.38,2275.33,0.0,3300.32,1.0,1.0,0.0,3.0,1.0,0.0
16544700.0,297.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.1,291.15,303.98,296.26,301.4,297.99,291.1,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.89,0.89,0.0,97.85,410.0,87811.9,0.0,14203.63,1.0,283.41,289.2,299.27,303.93,293.15,293.15,282.15,25065.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14457.72,0.0,1851.46,2275.33,0.0,3326.57,1.0,1.0,0.0,3.0,1.0,0.0
16545000.0,297.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,304.04,296.29,301.44,298.0,291.1,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,0.89,0.89,0.0,97.92,410.0,88242.02,0.0,14203.7,1.0,283.38,289.18,299.31,303.96,293.15,293.15,282.15,25242.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14418.04,0.0,1852.2,2275.33,0.0,3337.27,1.0,1.0,0.0,3.0,1.0,0.0
16545300.0,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,304.09,296.32,301.47,298.0,291.19,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,0.9,0.9,0.0,97.99,410.0,86974.59,0.0,14203.75,1.0,283.6,289.3,299.31,303.82,293.15,293.15,282.45,24858.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14018.4,0.0,1850.6,2275.33,0.0,3298.97,1.0,1.0,0.0,3.0,1.0,0.0
16545600.0,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,297.99,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,304.15,296.36,301.51,298.01,291.23,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,0.91,0.91,0.0,98.06,410.0,86904.09,0.0,14203.8,1.0,283.64,289.34,299.34,303.88,293.15,293.15,282.45,24490.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14136.39,0.0,1849.06,2275.33,0.0,3276.03,1.0,1.0,0.0,3.0,1.0,0.0
16545900.0,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,304.19,296.39,301.53,298.0,291.16,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.9,0.9,0.0,98.13,410.0,88497.66,0.0,14203.83,1.0,283.42,289.25,299.4,304.1,293.15,293.15,282.15,24592.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14614.61,0.0,1849.49,2275.33,0.0,3305.69,1.0,1.0,0.0,3.0,1.0,0.0
16546200.0,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,304.22,296.4,301.54,297.99,291.14,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.9,0.9,0.0,98.21,410.0,88886.95,0.0,14203.83,1.0,283.37,289.21,299.38,304.04,293.15,293.15,282.15,24963.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14501.16,0.0,1851.04,2275.33,0.0,3326.43,1.0,1.0,0.0,3.0,1.0,0.0
16546500.0,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,304.22,296.4,301.54,297.99,291.06,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,0.89,0.89,0.0,98.29,410.0,90350.33,0.0,14203.8,1.0,283.15,289.11,299.44,304.26,293.15,293.15,281.85,25141.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14985.1,0.0,1851.78,2275.33,0.0,3359.61,1.0,1.0,0.0,3.0,1.0,0.0
16546800.0,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,304.22,296.4,301.54,297.99,291.25,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,0.91,0.91,0.0,98.36,410.0,87075.43,0.0,14203.79,1.0,283.64,289.36,299.38,303.93,293.15,293.15,282.45,24381.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14176.89,0.0,1848.61,2275.33,0.0,3273.52,1.0,1.0,0.0,3.0,1.0,0.0
16547100.0,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,304.2,296.39,301.53,297.99,291.16,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,0.9,0.9,0.0,98.4,410.0,88503.82,0.0,14203.85,1.0,283.42,289.25,299.41,304.11,293.15,293.15,282.15,24539.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14619.39,0.0,1849.26,2275.33,0.0,3311.77,1.0,1.0,0.0,3.0,1.0,0.0
16547400.0,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.18,296.38,301.51,297.98,291.13,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.9,0.9,0.0,98.42,410.0,88759.27,0.0,14203.95,1.0,283.37,289.2,299.36,304.01,293.15,293.15,282.15,24990.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14473.61,0.0,1851.15,2275.33,0.0,3336.21,1.0,1.0,0.0,3.0,1.0,0.0
16547700.0,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,304.16,296.36,301.5,297.98,291.21,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.91,0.91,0.0,98.46,410.0,87160.2,0.0,14203.99,1.0,283.6,289.31,299.35,303.88,293.15,293.15,282.45,24599.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14063.77,0.0,1849.52,2275.33,0.0,3301.52,1.0,1.0,0.0,3.0,1.0,0.0
16548000.0,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,304.14,296.35,301.49,297.99,291.22,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,0.91,0.91,0.0,98.5,410.0,86849.92,0.0,14204.04,1.0,283.64,289.34,299.33,303.88,293.15,293.15,282.45,24342.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14128.15,0.0,1848.44,2275.33,0.0,3287.91,1.0,1.0,0.0,3.0,1.0,0.0
16548300.0,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,304.12,296.34,301.48,297.98,291.09,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.49,0.89,0.89,0.0,98.56,410.0,88835.93,0.0,14204.0,1.0,283.33,289.15,299.32,303.95,293.15,293.15,282.15,25276.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14353.16,0.0,1852.34,2275.33,0.0,3359.17,1.0,1.0,0.0,3.0,1.0,0.0
16548600.0,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,304.12,296.34,301.48,297.99,291.12,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,0.9,0.9,0.0,98.61,410.0,88468.52,0.0,14204.0,1.0,283.38,289.2,299.35,304.03,293.15,293.15,282.15,24987.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14472.99,0.0,1851.14,2275.33,0.0,3334.82,1.0,1.0,0.0,3.0,1.0,0.0
16548900.0,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,304.12,296.34,301.49,297.99,291.2,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.91,0.91,0.0,98.66,410.0,87060.62,0.0,14203.98,1.0,283.6,289.3,299.32,303.85,293.15,293.15,282.45,24654.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14039.97,0.0,1849.75,2275.33,0.0,3301.29,1.0,1.0,0.0,3.0,1.0,0.0
16549200.0,297.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.15,296.36,301.5,298.0,291.23,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.91,0.91,0.0,98.7,410.0,86899.53,0.0,14203.97,1.0,283.64,289.34,299.34,303.88,293.15,293.15,282.45,24337.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14137.15,0.0,1848.42,2275.33,0.0,3279.42,1.0,1.0,0.0,3.0,1.0,0.0
16549500.0,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,304.23,296.4,301.56,298.02,291.12,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.73,410.0,89207.34,0.0,14204.0,1.0,283.33,289.18,299.38,304.02,293.15,293.15,282.15,25074.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14428.36,0.0,1851.5,2275.33,0.0,3336.34,1.0,1.0,0.0,3.0,1.0,0.0
16549800.0,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,304.37,296.48,301.65,298.05,291.19,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.91,0.91,0.0,98.75,410.0,89309.81,0.0,14204.05,1.0,283.39,289.25,299.49,304.19,293.15,293.15,282.15,24454.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14650.65,0.0,1848.91,2275.33,0.0,3293.21,1.0,1.0,0.0,3.0,1.0,0.0
16550100.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,304.57,296.58,301.77,298.06,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.77,410.0,91419.3,0.0,14204.08,1.0,283.16,289.18,299.59,304.44,293.15,293.15,281.85,24504.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15203.08,0.0,1849.12,2275.33,0.0,3306.78,1.0,1.0,0.0,3.0,1.0,0.0
16550400.0,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,304.8,296.7,301.91,298.07,291.19,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.91,0.91,0.0,98.8,410.0,92412.99,0.0,14204.09,1.0,283.12,289.18,299.68,304.51,293.15,293.15,281.85,24548.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15224.87,0.0,1849.31,2275.33,0.0,3299.62,1.0,1.0,0.0,3.0,1.0,0.0
16550700.0,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,305.06,296.83,302.06,298.09,291.18,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.91,0.91,0.0,98.86,410.0,94583.5,0.0,14204.03,1.0,282.9,289.12,299.84,304.86,293.15,293.15,281.55,24433.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15899.79,0.0,1848.82,2275.33,0.0,3302.13,1.0,1.0,0.0,3.0,1.0,0.0
16551000.0,297.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,305.33,296.96,302.22,298.1,291.21,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.91,0.91,0.0,98.89,410.0,95664.05,0.0,14204.03,1.0,282.86,289.13,299.94,304.95,293.15,293.15,281.55,24384.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15946.06,0.0,1848.62,2275.33,0.0,3293.34,1.0,1.0,0.0,3.0,1.0,0.0
16551300.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,305.58,297.09,302.37,298.11,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.87,410.0,98414.63,0.0,14204.15,1.0,282.55,289.0,300.07,305.21,293.15,293.15,281.25,24877.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16434.91,0.0,1850.68,2275.33,0.0,3326.54,1.0,1.0,0.0,3.0,1.0,0.0
16551600.0,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,305.81,297.21,302.51,298.13,291.23,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.91,410.0,98803.25,0.0,14204.12,1.0,282.6,289.08,300.19,305.37,293.15,293.15,281.25,24355.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16691.29,0.0,1848.5,2275.33,0.0,3289.99,1.0,1.0,0.0,3.0,1.0,0.0
16551900.0,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,306.0,297.31,302.62,298.13,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.96,410.0,101386.47,0.0,14204.05,1.0,282.29,288.94,300.29,305.6,293.15,293.15,280.95,24897.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17176.83,0.0,1850.76,2275.33,0.0,3327.67,1.0,1.0,0.0,3.0,1.0,0.0
16552200.0,297.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,306.13,297.38,302.7,298.14,291.21,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.95,410.0,101534.38,0.0,14204.14,1.0,282.34,289.0,300.37,305.71,293.15,293.15,280.95,24501.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17380.29,0.0,1849.11,2275.33,0.0,3302.6,1.0,1.0,0.0,3.0,1.0,0.0
16552500.0,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.15,291.15,306.18,297.42,302.73,298.15,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.95,410.0,103217.44,0.0,14204.2,1.0,282.12,288.91,300.44,305.96,293.15,293.15,280.65,24593.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18059.87,0.0,1849.49,2275.33,0.0,3325.86,1.0,1.0,0.0,3.0,1.0,0.0
16552800.0,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,306.15,297.43,302.71,298.15,291.12,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.95,410.0,103538.87,0.0,14204.25,1.0,282.07,288.87,300.42,305.89,293.15,293.15,280.65,25016.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17912.02,0.0,1851.26,2275.33,0.0,3343.93,1.0,1.0,0.0,3.0,1.0,0.0
16553100.0,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,306.07,297.41,302.67,298.15,291.2,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.96,410.0,101898.4,0.0,14204.27,1.0,282.3,288.98,300.4,305.75,293.15,293.15,280.95,24657.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17328.95,0.0,1849.76,2275.33,0.0,3321.3,1.0,1.0,0.0,3.0,1.0,0.0
16553400.0,297.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,305.98,297.39,302.62,298.15,291.21,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.97,410.0,101530.79,0.0,14204.3,1.0,282.34,289.0,300.38,305.74,293.15,293.15,280.95,24451.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17391.55,0.0,1848.9,2275.33,0.0,3313.62,1.0,1.0,0.0,3.0,1.0,0.0
16553700.0,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,305.9,297.37,302.57,298.15,291.12,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.97,410.0,102847.37,0.0,14204.35,1.0,282.12,288.89,300.39,305.9,293.15,293.15,280.65,24758.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17966.94,0.0,1850.18,2275.33,0.0,3344.2,1.0,1.0,0.0,3.0,1.0,0.0
16554000.0,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,305.82,297.35,302.52,298.14,291.09,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.89,0.89,0.0,98.97,410.0,102963.59,0.0,14204.4,1.0,282.08,288.85,300.37,305.85,293.15,293.15,280.65,25066.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17837.55,0.0,1851.47,2275.33,0.0,3359.6,1.0,1.0,0.0,3.0,1.0,0.0
16554300.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,305.73,297.33,302.47,298.13,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.9,0.9,0.0,98.96,410.0,101382.95,0.0,14204.46,1.0,282.3,288.94,300.32,305.64,293.15,293.15,280.95,24900.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17199.74,0.0,1850.77,2275.33,0.0,3336.39,1.0,1.0,0.0,3.0,1.0,0.0
16554600.0,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,305.65,297.32,302.42,298.13,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.9,0.9,0.0,98.95,410.0,100982.14,0.0,14204.53,1.0,282.33,288.96,300.3,305.63,293.15,293.15,280.95,24813.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17255.38,0.0,1850.41,2275.33,0.0,3327.75,1.0,1.0,0.0,3.0,1.0,0.0
16554900.0,297.87,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,305.57,297.3,302.37,298.12,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.91,0.91,0.0,98.94,410.0,99314.98,0.0,14204.6,1.0,282.57,289.07,300.27,305.46,293.15,293.15,281.25,24602.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16686.41,0.0,1849.53,2275.33,0.0,3300.25,1.0,1.0,0.0,3.0,1.0,0.0
16555200.0,297.86,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,305.48,297.28,302.32,298.12,291.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.89,0.89,0.0,98.92,410.0,102410.66,0.0,14204.67,1.0,282.07,288.81,300.29,305.76,293.15,293.15,280.65,25474.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17698.21,0.0,1853.17,2275.33,0.0,3376.12,1.0,1.0,0.0,3.0,1.0,0.0
16555500.0,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,305.4,297.26,302.28,298.12,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.91,410.0,100249.14,0.0,14204.73,1.0,282.38,288.98,300.27,305.63,293.15,293.15,280.95,24714.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17299.29,0.0,1850.0,2275.33,0.0,3324.69,1.0,1.0,0.0,3.0,1.0,0.0
16555800.0,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,305.32,297.24,302.23,298.12,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.9,410.0,100397.41,0.0,14204.79,1.0,282.34,288.94,300.25,305.59,293.15,293.15,280.95,24910.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17179.73,0.0,1850.82,2275.33,0.0,3342.98,1.0,1.0,0.0,3.0,1.0,0.0
16556100.0,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,305.23,297.21,302.18,298.12,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.91,0.91,0.0,98.91,410.0,98839.21,0.0,14204.8,1.0,282.56,289.04,300.2,305.38,293.15,293.15,281.25,24643.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16581.13,0.0,1849.7,2275.33,0.0,3319.93,1.0,1.0,0.0,3.0,1.0,0.0
16556400.0,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,305.15,297.19,302.13,298.12,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,98.93,410.0,98459.23,0.0,14204.77,1.0,282.6,289.06,300.18,305.37,293.15,293.15,281.25,24458.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16638.7,0.0,1848.93,2275.33,0.0,3311.49,1.0,1.0,0.0,3.0,1.0,0.0
16556700.0,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,305.06,297.17,302.08,298.12,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,98.96,410.0,99757.73,0.0,14204.71,1.0,282.37,288.94,300.19,305.52,293.15,293.15,280.95,24792.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17169.94,0.0,1850.32,2275.33,0.0,3345.0,1.0,1.0,0.0,3.0,1.0,0.0
16557000.0,297.86,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.07,291.15,304.97,297.14,302.03,298.12,291.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.05,410.0,99825.48,0.0,14204.48,1.0,282.33,288.9,300.16,305.47,293.15,293.15,280.95,25152.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17031.66,0.0,1851.83,2275.33,0.0,3364.04,1.0,1.0,0.0,3.0,1.0,0.0
16557300.0,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.14,291.15,304.88,297.11,301.98,298.12,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,98.99,410.0,98194.77,0.0,14204.66,1.0,282.55,288.99,300.1,305.24,293.15,293.15,281.25,25045.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16420.68,0.0,1851.38,2275.33,0.0,3343.0,1.0,1.0,0.0,3.0,1.0,0.0
16557600.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.78,297.08,301.93,298.14,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.02,410.0,97683.73,0.0,14204.6,1.0,282.6,289.02,300.09,305.28,293.15,293.15,281.25,24731.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16515.81,0.0,1850.07,2275.33,0.0,3335.31,1.0,1.0,0.0,3.0,1.0,0.0
16557900.0,297.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,304.68,297.04,301.87,298.13,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.08,410.0,96030.42,0.0,14204.45,1.0,282.82,289.11,300.02,305.02,293.15,293.15,281.55,24687.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15915.14,0.0,1849.88,2275.33,0.0,3311.87,1.0,1.0,0.0,3.0,1.0,0.0
16558200.0,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,304.59,297.01,301.82,298.14,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.06,410.0,95600.61,0.0,14204.55,1.0,282.86,289.13,300.0,305.02,293.15,293.15,281.55,24469.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15972.65,0.0,1848.97,2275.33,0.0,3306.83,1.0,1.0,0.0,3.0,1.0,0.0
16558500.0,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,304.5,296.98,301.77,298.14,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.15,410.0,96872.04,0.0,14204.31,1.0,282.64,289.02,300.0,305.17,293.15,293.15,281.25,24794.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16462.39,0.0,1850.33,2275.33,0.0,3341.68,1.0,1.0,0.0,3.0,1.0,0.0
16558800.0,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,304.41,296.95,301.72,298.14,291.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.11,410.0,96971.69,0.0,14204.43,1.0,282.59,288.97,299.97,305.12,293.15,293.15,281.25,25116.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16335.28,0.0,1851.68,2275.33,0.0,3359.5,1.0,1.0,0.0,3.0,1.0,0.0
16559100.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.33,296.93,301.67,298.14,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.16,410.0,95386.19,0.0,14204.33,1.0,282.81,289.07,299.92,304.9,293.15,293.15,281.55,24955.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15774.23,0.0,1851.0,2275.33,0.0,3333.16,1.0,1.0,0.0,3.0,1.0,0.0
16559400.0,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,304.26,296.92,301.63,298.13,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.2,410.0,95017.63,0.0,14204.24,1.0,282.85,289.09,299.9,304.9,293.15,293.15,281.55,24853.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15835.15,0.0,1850.58,2275.33,0.0,3319.65,1.0,1.0,0.0,3.0,1.0,0.0
16559700.0,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,304.2,296.91,301.59,298.14,291.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.18,410.0,96433.86,0.0,14204.3,1.0,282.63,288.99,299.94,305.1,293.15,293.15,281.25,25000.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16372.56,0.0,1851.19,2275.33,0.0,3349.86,1.0,1.0,0.0,3.0,1.0,0.0
16560000.0,297.86,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,304.15,296.92,301.56,298.13,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.18,410.0,96670.05,0.0,14204.33,1.0,282.59,288.95,299.93,305.06,293.15,293.15,281.25,25363.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16268.42,0.0,1852.7,2275.33,0.0,3358.19,1.0,1.0,0.0,3.0,1.0,0.0
16560300.0,297.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.19,291.15,304.11,296.93,301.54,298.13,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.19,410.0,94650.14,0.0,14204.31,1.0,282.91,289.13,299.94,304.98,293.15,293.15,281.55,24477.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15971.29,0.0,1849.01,2275.33,0.0,3295.29,1.0,1.0,0.0,3.0,1.0,0.0
16560600.0,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,304.09,296.93,301.53,298.12,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.22,410.0,94978.69,0.0,14204.24,1.0,282.85,289.09,299.91,304.9,293.15,293.15,281.55,24810.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15834.48,0.0,1850.4,2275.33,0.0,3315.15,1.0,1.0,0.0,3.0,1.0,0.0
16560900.0,297.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,304.08,296.92,301.52,298.11,291.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.19,410.0,93409.07,0.0,14204.33,1.0,283.09,289.2,299.89,304.75,293.15,293.15,281.85,24550.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15357.13,0.0,1849.31,2275.33,0.0,3281.55,1.0,1.0,0.0,3.0,1.0,0.0
16561200.0,297.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,304.08,296.91,301.51,298.11,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.18,410.0,96615.16,0.0,14204.38,1.0,282.59,288.95,299.93,305.06,293.15,293.15,281.25,25336.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16261.8,0.0,1852.59,2275.33,0.0,3363.81,1.0,1.0,0.0,3.0,1.0,0.0
16561500.0,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,304.08,296.9,301.51,298.11,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.21,410.0,94529.69,0.0,14204.3,1.0,282.9,289.13,299.92,304.95,293.15,293.15,281.55,24509.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15940.0,0.0,1849.14,2275.33,0.0,3303.82,1.0,1.0,0.0,3.0,1.0,0.0
16561800.0,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.09,296.89,301.51,298.09,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.16,410.0,94825.7,0.0,14204.45,1.0,282.85,289.08,299.88,304.86,293.15,293.15,281.55,24893.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15792.05,0.0,1850.74,2275.33,0.0,3325.12,1.0,1.0,0.0,3.0,1.0,0.0
16562100.0,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,304.1,296.88,301.52,298.09,291.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.22,410.0,96233.34,0.0,14204.3,1.0,282.63,288.97,299.91,305.06,293.15,293.15,281.25,25090.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16323.58,0.0,1851.57,2275.33,0.0,3357.37,1.0,1.0,0.0,3.0,1.0,0.0
16562400.0,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,304.11,296.87,301.52,298.08,291.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.16,410.0,92972.28,0.0,14204.48,1.0,283.12,289.22,299.86,304.73,293.15,293.15,281.85,24331.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15401.05,0.0,1848.4,2275.33,0.0,3278.04,1.0,1.0,0.0,3.0,1.0,0.0
16562700.0,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,304.13,296.87,301.52,298.07,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.2,410.0,95012.24,0.0,14204.38,1.0,282.81,289.04,299.86,304.82,293.15,293.15,281.55,25156.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15687.87,0.0,1851.84,2275.33,0.0,3341.44,1.0,1.0,0.0,3.0,1.0,0.0
16563000.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.14,296.88,301.53,298.07,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.2,410.0,94701.68,0.0,14204.37,1.0,282.86,289.09,299.89,304.91,293.15,293.15,281.55,24769.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15829.92,0.0,1850.23,2275.33,0.0,3320.26,1.0,1.0,0.0,3.0,1.0,0.0
16563300.0,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.15,296.89,301.53,298.06,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.16,410.0,93305.77,0.0,14204.49,1.0,283.08,289.19,299.86,304.71,293.15,293.15,281.85,24577.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15326.99,0.0,1849.42,2275.33,0.0,3283.96,1.0,1.0,0.0,3.0,1.0,0.0
