time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16563600.0,297.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.03,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,304.15,296.92,301.53,298.05,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.16,410.0,96642.37,0.0,14204.5,1.0,282.59,288.95,299.94,305.07,293.15,293.15,281.25,25314.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16268.15,0.0,1852.5,2275.33,0.0,3355.42,1.0,1.0,0.0,3.0,1.0,0.0
16563900.0,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,304.15,296.95,301.53,298.05,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.16,410.0,94731.55,0.0,14204.51,1.0,282.91,289.14,299.96,305.01,293.15,293.15,281.55,24385.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15996.37,0.0,1848.62,2275.33,0.0,3283.98,1.0,1.0,0.0,3.0,1.0,0.0
16564200.0,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,304.15,296.99,301.52,298.03,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.16,410.0,95211.98,0.0,14204.51,1.0,282.85,289.1,299.97,304.97,293.15,293.15,281.55,24612.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15901.46,0.0,1849.57,2275.33,0.0,3293.81,1.0,1.0,0.0,3.0,1.0,0.0
16564500.0,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,304.15,297.03,301.52,298.02,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.16,410.0,96794.35,0.0,14204.52,1.0,282.63,289.01,300.04,305.2,293.15,293.15,281.25,24839.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16476.37,0.0,1850.52,2275.33,0.0,3311.84,1.0,1.0,0.0,3.0,1.0,0.0
16564800.0,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,304.15,297.07,301.51,298.0,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.16,410.0,97213.21,0.0,14204.52,1.0,282.6,288.99,300.08,305.23,293.15,293.15,281.25,24979.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16438.67,0.0,1851.1,2275.33,0.0,3313.95,1.0,1.0,0.0,3.0,1.0,0.0
16565100.0,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,304.15,297.12,301.5,297.99,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.16,410.0,95962.54,0.0,14204.52,1.0,282.82,289.11,300.1,305.11,293.15,293.15,281.55,24567.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15961.98,0.0,1849.38,2275.33,0.0,3272.48,1.0,1.0,0.0,3.0,1.0,0.0
16565400.0,297.7,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.16,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,297.96,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,304.15,297.17,301.5,297.97,291.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.16,410.0,99529.55,0.0,14204.52,1.0,282.33,288.88,300.19,305.48,293.15,293.15,280.95,25327.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17004.94,0.0,1852.55,2275.33,0.0,3333.07,1.0,1.0,0.0,3.0,1.0,0.0
16565700.0,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,297.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.19,291.15,304.15,297.23,301.49,297.96,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.16,410.0,97599.91,0.0,14204.53,1.0,282.65,289.07,300.24,305.44,293.15,293.15,281.25,24373.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16722.03,0.0,1848.57,2275.33,0.0,3256.7,1.0,1.0,0.0,3.0,1.0,0.0
16566000.0,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,304.15,297.3,301.48,297.94,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.17,410.0,98303.87,0.0,14204.53,1.0,282.6,289.05,300.28,305.45,293.15,293.15,281.25,24547.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16676.71,0.0,1849.3,2275.33,0.0,3258.74,1.0,1.0,0.0,3.0,1.0,0.0
16566300.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.15,297.38,301.48,297.93,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.17,410.0,100211.77,0.0,14204.53,1.0,282.38,288.98,300.39,305.73,293.15,293.15,280.95,24674.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17367.81,0.0,1849.83,2275.33,0.0,3268.0,1.0,1.0,0.0,3.0,1.0,0.0
16566600.0,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.15,297.46,301.47,297.91,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.17,410.0,100922.59,0.0,14204.52,1.0,282.35,288.98,300.47,305.82,293.15,293.15,280.95,24668.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17402.22,0.0,1849.8,2275.33,0.0,3261.38,1.0,1.0,0.0,3.0,1.0,0.0
16566900.0,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.08,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,297.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,304.15,297.55,301.46,297.89,291.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.17,410.0,102989.01,0.0,14204.52,1.0,282.12,288.9,300.56,306.06,293.15,293.15,280.65,24969.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18103.72,0.0,1851.06,2275.33,0.0,3269.53,1.0,1.0,0.0,3.0,1.0,0.0
16567200.0,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.13,297.15,293.15,0.0,0.0,291.11,1.0,0.99,1.58,291.11,291.15,304.15,297.65,301.46,297.88,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.17,410.0,103765.64,0.0,14204.51,1.0,282.09,288.91,300.66,306.17,293.15,293.15,280.65,25039.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18164.39,0.0,1851.35,2275.33,0.0,3256.67,1.0,1.0,0.0,3.0,1.0,0.0
16567500.0,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,297.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.99,1.58,291.21,291.15,304.12,297.73,301.44,297.86,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.18,410.0,102663.93,0.0,14204.51,1.0,282.31,289.04,300.72,306.1,293.15,293.15,280.95,24549.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17658.9,0.0,1849.31,2275.33,0.0,3217.17,1.0,1.0,0.0,3.0,1.0,0.0
16567800.0,297.57,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.03,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,297.84,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.1,297.15,293.15,0.0,0.0,291.04,1.0,0.98,1.58,291.04,291.15,304.04,297.77,301.38,297.84,291.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.18,410.0,106289.42,0.0,14204.5,1.0,281.82,288.82,300.78,306.47,293.15,293.15,280.35,25350.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18886.77,0.0,1852.65,2275.33,0.0,3282.26,1.0,1.0,0.0,3.0,1.0,0.0
16568100.0,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.97,1.58,291.16,291.15,303.92,297.77,301.31,297.83,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.19,410.0,104079.69,0.0,14204.49,1.0,282.13,288.98,300.78,306.36,293.15,293.15,280.65,24581.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18443.66,0.0,1849.44,2275.33,0.0,3234.8,1.0,1.0,0.0,3.0,1.0,0.0
16568400.0,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,297.99,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,297.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.07,297.15,293.15,0.0,0.0,291.1,1.0,0.96,1.58,291.1,291.15,303.77,297.73,301.21,297.8,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.19,410.0,104226.57,0.0,14204.48,1.0,282.08,288.93,300.72,306.25,293.15,293.15,280.65,25162.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18237.17,0.0,1851.87,2275.33,0.0,3262.06,1.0,1.0,0.0,3.0,1.0,0.0
16568700.0,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.94,1.58,291.16,291.15,303.58,297.67,301.1,297.79,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.2,410.0,102256.33,0.0,14204.47,1.0,282.31,289.02,300.66,306.05,293.15,293.15,280.95,24996.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17561.14,0.0,1851.17,2275.33,0.0,3249.33,1.0,1.0,0.0,3.0,1.0,0.0
16569000.0,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.92,1.58,291.15,291.15,303.38,297.6,300.98,297.78,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.2,410.0,101479.18,0.0,14204.46,1.0,282.36,289.03,300.61,306.03,293.15,293.15,280.95,24793.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17588.79,0.0,1850.33,2275.33,0.0,3254.48,1.0,1.0,0.0,3.0,1.0,0.0
16569300.0,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.9,1.58,291.17,291.15,303.16,297.51,300.84,297.75,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.2,410.0,99411.73,0.0,14204.46,1.0,282.57,289.09,300.48,305.7,293.15,293.15,281.25,24974.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16833.88,0.0,1851.08,2275.33,0.0,3248.26,1.0,1.0,0.0,3.0,1.0,0.0
16569600.0,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.01,297.15,293.15,0.0,0.0,291.14,1.0,0.88,1.58,291.14,291.15,302.94,297.41,300.7,297.73,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.21,410.0,98575.09,0.0,14204.45,1.0,282.6,289.08,300.4,305.61,293.15,293.15,281.25,25088.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16789.08,0.0,1851.56,2275.33,0.0,3257.32,1.0,1.0,0.0,3.0,1.0,0.0
16569900.0,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.85,1.58,291.18,291.15,302.72,297.31,300.57,297.71,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.21,410.0,96428.2,0.0,14204.44,1.0,282.83,289.15,300.3,305.37,293.15,293.15,281.55,24940.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16147.14,0.0,1850.94,2275.33,0.0,3245.75,1.0,1.0,0.0,3.0,1.0,0.0
16570200.0,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,296.98,297.15,293.15,0.0,0.0,291.15,1.0,0.82,1.58,291.15,291.15,302.51,297.22,300.44,297.69,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.22,410.0,95650.05,0.0,14204.43,1.0,282.86,289.15,300.21,305.26,293.15,293.15,281.55,25035.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16104.06,0.0,1851.34,2275.33,0.0,3249.11,1.0,1.0,0.0,3.0,1.0,0.0
16570500.0,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,296.97,297.15,293.15,0.0,0.0,291.19,1.0,0.79,1.58,291.19,291.15,302.32,297.15,300.33,297.67,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.22,410.0,93618.0,0.0,14204.42,1.0,283.09,289.23,300.14,305.04,293.15,293.15,281.85,24810.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15529.09,0.0,1850.4,2275.33,0.0,3228.01,1.0,1.0,0.0,3.0,1.0,0.0
16570800.0,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,296.96,297.15,293.15,0.0,0.0,291.18,1.0,0.76,1.58,291.18,291.15,302.15,297.09,300.22,297.65,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.22,410.0,93034.51,0.0,14204.42,1.0,283.13,289.24,300.08,304.98,293.15,293.15,281.85,24758.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15535.31,0.0,1850.18,2275.33,0.0,3220.3,1.0,1.0,0.0,3.0,1.0,0.0
16571100.0,298.2,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,301.99,297.05,297.65,297.49,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,398.48,93.09,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,298.53,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,301.84,297.0,297.65,297.49,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,4.6,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.7,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,301.68,296.96,297.65,297.49,289.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,3.91,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.79,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,301.52,296.91,297.65,297.49,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,3.39,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.83,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,301.36,296.86,297.65,297.49,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,7.77,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.86,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,301.21,296.81,297.65,297.49,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,6.47,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.88,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,301.05,296.76,297.65,297.49,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,5.43,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.89,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,300.9,296.71,297.65,297.49,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,4.58,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.89,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,300.76,296.67,297.65,297.49,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.87,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.9,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,300.61,296.63,297.65,297.49,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.28,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.9,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,300.48,296.59,297.65,297.49,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,2.78,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.91,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,300.35,296.56,297.65,297.49,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.36,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.91,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,300.23,296.54,297.65,297.49,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,2.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.91,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,300.11,296.52,297.65,297.49,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.7,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.91,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,300.0,296.49,297.65,297.49,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.45,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.91,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.9,296.47,297.65,297.49,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.23,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.8,296.46,297.65,297.49,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,1.05,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.7,296.44,297.65,297.49,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.9,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.61,296.42,297.65,297.49,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.77,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.52,296.4,297.65,297.49,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.65,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.43,296.39,297.65,297.49,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.56,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.33,296.37,297.65,297.49,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.48,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.24,296.35,297.65,297.49,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.41,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.15,296.33,297.65,297.49,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.36,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,299.05,296.3,297.65,297.49,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.26,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.92,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,298.95,296.27,297.65,297.49,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.15,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,298.84,296.23,297.65,297.49,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.12,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.92,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.36,303.15,298.72,296.19,297.66,297.49,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.34,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.92,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,298.61,296.15,297.66,297.49,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.92,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.34,303.15,298.51,296.1,297.66,297.49,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.92,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.34,303.15,298.41,296.06,297.66,297.49,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.92,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.33,296.02,297.66,297.49,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.91,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.25,295.99,297.66,297.49,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.91,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.2,295.96,297.66,297.49,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.91,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.16,295.94,297.66,297.49,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.03,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.91,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.15,295.94,297.66,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.91,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.15,295.94,297.66,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.91,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.15,295.94,297.66,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.04,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.91,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.15,295.94,297.66,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.91,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.15,295.94,297.66,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.91,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.33,303.15,298.15,295.94,297.66,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.91,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.02,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.02,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586100.0,298.89,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586400.0,298.89,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586700.0,298.89,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587000.0,298.89,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587300.0,298.89,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,298.15,295.94,297.67,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
