time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16661700.0,300.26,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.01,296.38,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662000.0,300.25,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.91,296.36,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662300.0,300.25,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.8,296.34,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662600.0,300.24,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.68,296.32,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662900.0,300.24,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.56,296.29,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663200.0,300.23,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.45,296.26,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663500.0,300.23,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.34,296.23,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663800.0,300.22,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.25,296.2,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664100.0,300.22,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.19,296.17,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664400.0,300.22,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664700.0,300.21,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.13,296.13,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665000.0,300.21,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.11,296.11,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665300.0,300.2,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.1,296.1,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665600.0,300.2,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.08,296.08,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665900.0,300.2,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.07,296.07,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16666200.0,300.19,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.06,296.06,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16666500.0,300.19,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.05,296.05,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16666800.0,300.18,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.05,296.05,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16667100.0,300.18,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.04,296.04,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16667400.0,300.18,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.04,296.04,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16667700.0,300.17,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.04,296.04,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668000.0,300.17,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.05,296.05,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668300.0,300.17,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.06,296.06,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668600.0,300.16,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.07,296.07,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668900.0,300.16,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.08,296.08,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16669200.0,300.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.09,296.09,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16669500.0,300.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.1,296.1,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16669800.0,300.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.11,296.11,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16670100.0,300.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.12,296.12,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16670400.0,300.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.13,296.13,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16670700.0,300.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.14,296.14,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671000.0,300.13,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.14,296.14,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671300.0,300.13,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671600.0,300.13,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671900.0,300.12,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16672200.0,300.12,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16672500.0,300.12,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16672800.0,300.11,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16673100.0,300.11,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16673400.0,300.11,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16673700.0,300.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674000.0,300.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674300.0,300.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674600.0,300.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674900.0,300.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16675200.0,300.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16675500.0,300.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,296.14,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16675800.0,300.08,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.16,296.1,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16676100.0,300.08,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.16,296.04,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16676400.0,300.08,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.17,295.97,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16676700.0,300.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.18,295.89,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677000.0,300.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.18,295.8,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677300.0,300.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.19,295.71,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677600.0,300.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.19,295.62,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677900.0,300.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.19,295.55,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16678200.0,300.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.18,295.49,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16678500.0,300.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.17,295.44,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16678800.0,300.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,295.42,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16679100.0,300.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.13,295.42,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16679400.0,300.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.1,295.42,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16679700.0,300.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.06,295.42,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680000.0,300.04,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.02,295.43,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680300.0,300.04,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.98,295.43,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680600.0,300.04,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.93,295.44,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680900.0,300.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.88,295.44,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16681200.0,300.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.84,295.44,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16681500.0,300.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.79,295.44,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16681800.0,300.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.74,295.44,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16682100.0,300.02,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.69,295.43,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16682400.0,300.02,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.65,295.41,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16682700.0,300.02,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.61,295.39,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683000.0,300.02,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.56,295.37,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683300.0,300.01,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.51,295.35,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683600.0,300.01,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.46,295.33,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683900.0,300.01,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.42,295.31,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16684200.0,300.0,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.37,295.29,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16684500.0,300.0,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.32,295.26,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16684800.0,300.0,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.28,295.24,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16685100.0,300.0,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.24,295.22,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16685400.0,299.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.2,295.19,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16685700.0,299.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.17,295.17,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16686000.0,299.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.15,295.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16686300.0,299.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.13,295.13,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
