time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16686600.0,299.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.12,295.12,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16686900.0,299.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.11,295.11,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16687200.0,299.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.11,295.11,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16687500.0,299.97,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.11,295.11,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16687800.0,299.97,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.12,295.12,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16688100.0,299.97,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.12,295.12,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16688400.0,299.96,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.13,295.13,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16688700.0,299.96,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.14,295.14,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689000.0,299.95,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.14,295.14,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689300.0,299.95,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.15,295.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689600.0,299.95,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.15,295.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689900.0,299.94,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.15,295.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16690200.0,299.94,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.14,295.14,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16690500.0,299.94,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.13,295.13,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16690800.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.11,295.11,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16691100.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.1,295.1,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16691400.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.09,295.09,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16691700.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.08,295.08,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692000.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.08,295.08,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692300.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.08,295.08,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692600.0,299.92,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.09,295.09,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692900.0,299.92,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.11,295.11,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16693200.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.15,295.15,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16693500.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.2,295.18,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16693800.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.26,295.21,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16694100.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.33,295.22,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16694400.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.41,295.23,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16694700.0,299.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.5,295.23,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695000.0,299.94,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.59,295.23,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695300.0,299.94,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.68,295.24,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695600.0,299.94,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.78,295.25,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695900.0,299.95,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.88,295.27,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16696200.0,299.95,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,295.97,295.3,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16696500.0,299.96,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.06,295.35,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16696800.0,299.96,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.15,295.42,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16697100.0,299.97,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.23,295.51,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16697400.0,299.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.32,295.59,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16697700.0,299.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.4,295.67,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698000.0,300.0,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.48,295.75,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698300.0,300.01,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.57,295.83,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698600.0,300.02,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.65,295.92,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698900.0,300.02,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.73,296.0,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16699200.0,300.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.82,296.08,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16699500.0,300.04,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.9,296.16,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16699800.0,300.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,296.98,296.24,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16700100.0,300.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.07,296.33,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16700400.0,300.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16700700.0,300.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.22,296.47,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701000.0,300.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.25,296.51,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701300.0,300.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.27,296.52,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701600.0,300.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.26,296.52,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701900.0,300.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.24,296.5,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16702200.0,300.08,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.21,296.47,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16702500.0,300.08,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.18,296.44,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16702800.0,300.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16703100.0,300.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.13,296.38,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16703400.0,300.11,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.12,296.37,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16703700.0,300.12,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.12,296.38,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704000.0,300.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704300.0,300.16,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.2,296.45,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704600.0,300.19,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.25,296.5,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704900.0,300.21,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.31,296.56,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16705200.0,300.24,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.37,296.63,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16705500.0,300.27,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.14,303.15,297.45,296.7,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16705800.0,300.29,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.14,303.15,297.52,296.78,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.06,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16706100.0,300.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,297.61,296.86,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.12,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16706400.0,300.35,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.13,303.15,297.71,296.95,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16706700.0,300.37,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.14,303.15,297.81,297.05,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.17,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707000.0,300.4,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.14,303.15,297.91,297.16,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.21,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707300.0,300.42,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,298.03,297.27,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707600.0,300.43,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,298.15,297.39,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707900.0,300.45,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,298.28,297.5,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708200.0,300.47,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,298.44,297.6,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708500.0,300.48,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,298.6,297.67,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708800.0,300.5,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,298.78,297.73,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709100.0,300.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,298.96,297.78,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.04,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709400.0,300.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,299.15,297.82,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709700.0,300.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,299.34,297.85,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710000.0,300.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,299.52,297.87,297.68,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710300.0,300.59,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.15,303.15,299.7,297.89,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710600.0,300.61,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.14,303.15,299.86,297.92,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710900.0,300.63,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.14,303.15,300.02,297.94,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711200.0,300.66,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.14,303.15,300.15,297.98,297.69,297.49,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
