time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16785900.0,301.05,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.65,303.15,296.03,295.34,297.7,297.5,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.05,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,301.07,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.65,303.15,296.05,295.35,297.7,297.5,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.05,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,301.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.65,303.15,296.08,295.38,297.7,297.5,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.05,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,301.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.65,303.15,296.15,295.42,297.7,297.5,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.05,0.0,0.0,0.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,300.45,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.31,300.38,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.24,300.3,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,296.05,1.0,1.0,1.57,296.05,291.15,296.23,295.47,296.23,300.4,296.05,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.0,0.0,0.0,104.16,410.0,1013.72,0.0,14193.73,1.0,283.13,289.24,300.44,303.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,300.2,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.31,300.15,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.33,300.19,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.24,300.05,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,293.58,1.0,1.0,1.57,293.57,291.15,296.32,295.51,296.32,300.16,293.56,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.78,0.78,0.0,104.17,410.0,43938.55,0.0,14193.69,1.0,284.08,291.95,301.87,304.58,293.15,293.15,283.15,5066.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.39,1.71,0.09,5.28,4.13,1.16,0.0,0.0,0.0,9011.13,0.0,113.07,2276.01,0.0,675.61,0.39,1.0,0.0,3.0,1.0,0.0
16787700.0,299.85,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.31,299.82,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.24,299.71,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,292.86,1.0,1.0,1.57,292.86,291.15,296.4,295.54,296.4,299.81,292.85,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.81,0.81,0.0,104.19,410.0,58407.5,0.0,14193.64,1.0,284.48,291.24,298.71,301.79,293.15,293.15,283.15,10630.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.07,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10022.08,0.0,367.91,2275.33,0.0,2271.17,0.58,1.0,0.0,3.0,1.0,0.0
16788000.0,299.7,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.31,299.66,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.24,299.55,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.57,292.45,291.15,296.48,295.57,296.48,299.65,292.45,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.2,410.0,66892.98,0.0,14193.59,1.0,284.44,290.88,298.65,302.13,293.15,293.15,283.15,13617.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.49,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10942.97,0.0,615.2,2275.33,0.0,2662.38,0.69,1.0,0.0,3.0,1.0,0.0
16788300.0,299.63,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.31,299.58,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.24,299.47,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.57,292.22,291.15,296.57,295.59,296.57,299.57,292.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.88,0.88,0.0,104.22,410.0,72008.55,0.0,14193.53,1.0,284.42,290.67,298.64,302.39,293.15,293.15,283.15,15082.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.76,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11552.56,0.0,815.1,2275.33,0.0,2926.13,0.76,1.0,0.0,3.0,1.0,0.0
16788600.0,299.59,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.31,299.52,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.33,299.53,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.24,299.42,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.33,298.99,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.57,292.06,291.15,296.65,295.61,296.65,299.52,292.06,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.24,410.0,75507.52,0.0,14193.48,1.0,284.4,290.53,298.64,302.58,293.15,293.15,283.15,15886.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.95,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11995.25,0.0,978.48,2275.33,0.0,3084.16,0.81,1.0,0.0,3.0,1.0,0.0
16788900.0,299.56,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.31,299.48,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.24,299.37,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.57,291.86,291.15,296.73,295.63,296.73,299.48,291.86,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.93,0.93,0.0,104.26,410.0,79868.94,0.0,14193.43,1.0,284.38,290.35,298.66,302.81,293.15,293.15,283.15,17899.76,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.2,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12592.05,0.0,1240.06,2275.33,0.0,3224.31,0.88,1.0,0.0,3.0,1.0,0.0
16789200.0,299.54,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.31,299.44,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.24,299.33,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.57,291.67,291.15,296.82,295.65,296.82,299.44,291.67,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.94,0.94,0.0,104.27,410.0,84067.77,0.0,14193.38,1.0,284.35,290.18,298.68,303.05,293.15,293.15,283.15,20424.33,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13190.34,0.0,1553.94,2275.33,0.0,3365.71,0.94,1.0,0.0,3.0,1.0,0.0
16789500.0,299.52,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.31,299.41,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.24,299.3,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.57,291.52,291.15,296.9,295.67,296.9,299.41,291.52,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.29,410.0,87328.27,0.0,14193.34,1.0,284.34,290.04,298.69,303.25,293.15,293.15,283.15,22666.62,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13665.27,0.0,1841.46,2275.33,0.0,3483.95,1.0,1.0,0.0,3.0,1.0,0.0
16789800.0,299.52,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.31,299.39,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.24,299.28,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.57,291.54,291.15,296.98,295.7,296.98,299.4,291.54,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.97,0.97,0.0,104.29,410.0,87623.34,0.0,14193.32,1.0,284.34,290.05,298.7,303.28,293.15,293.15,283.15,21961.86,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13705.37,0.0,1838.53,2275.33,0.0,3506.41,1.0,1.0,0.0,3.0,1.0,0.0
16790100.0,299.53,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.31,299.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.37,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,297.07,295.73,297.07,299.4,291.56,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.3,410.0,87958.36,0.0,14193.3,1.0,284.34,290.07,298.73,303.32,293.15,293.15,283.15,21318.68,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13761.85,0.0,1835.85,2275.33,0.0,3504.52,1.0,1.0,0.0,3.0,1.0,0.0
16790400.0,299.54,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.31,299.38,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.57,291.6,291.15,297.15,295.77,297.15,299.4,291.6,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.3,410.0,88299.45,0.0,14193.29,1.0,284.35,290.09,298.77,303.38,293.15,293.15,283.15,21123.0,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13821.4,0.0,1835.04,2275.33,0.0,3499.57,1.0,1.0,0.0,3.0,1.0,0.0
16790700.0,299.56,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.31,299.38,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.57,291.52,291.15,297.23,295.83,297.23,299.4,291.52,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.3,410.0,91069.11,0.0,14193.29,1.0,284.03,289.97,298.85,303.66,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14440.05,0.0,1835.04,2275.33,0.0,3543.99,1.0,1.0,0.0,3.0,1.0,0.0
16791000.0,299.56,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.31,299.37,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,297.31,295.9,297.3,299.39,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.3,410.0,96054.45,0.0,14193.29,1.0,283.46,289.71,298.92,303.96,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15204.92,0.0,1835.04,2275.33,0.0,3658.96,1.0,1.0,0.0,3.0,1.0,0.0
16791300.0,299.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.31,299.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.24,299.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,297.38,295.98,297.38,299.38,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.98,0.98,0.0,104.3,410.0,102447.4,0.0,14193.29,1.0,282.69,289.37,299.01,304.44,293.15,293.15,281.25,21514.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16665.45,0.0,1836.67,2275.33,0.0,3775.39,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,299.55,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.31,299.33,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.24,299.22,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.57,290.9,291.15,297.45,296.07,297.45,299.36,290.9,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.96,0.96,0.0,104.3,410.0,107467.46,0.0,14193.3,1.0,282.11,289.12,299.09,304.76,293.15,293.15,280.65,22350.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17673.84,0.0,1840.15,2275.33,0.0,3857.46,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,299.54,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.31,299.32,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.24,299.2,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,290.67,1.0,1.0,1.57,290.67,291.15,297.52,296.17,297.52,299.35,290.67,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.92,0.92,0.0,104.3,410.0,113763.37,0.0,14193.31,1.0,281.34,288.81,299.19,305.26,293.15,293.15,279.75,23881.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19543.33,0.0,1846.52,2275.33,0.0,3940.76,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,299.55,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.31,299.31,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.24,299.19,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,290.72,1.0,1.0,1.57,290.72,291.15,297.59,296.28,297.59,299.34,290.72,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,114875.65,0.0,14193.32,1.0,281.29,288.83,299.26,305.3,293.15,293.15,279.75,24993.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19574.34,0.0,1851.16,2275.33,0.0,3931.32,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,299.58,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.31,299.34,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.24,299.21,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,290.89,1.0,1.0,1.57,290.89,291.15,297.66,296.38,297.66,299.37,290.89,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,113977.66,0.0,14193.32,1.0,281.54,289.01,299.36,305.32,293.15,293.15,280.05,25093.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19122.05,0.0,1851.58,2275.33,0.0,3883.52,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,299.63,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.31,299.37,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.57,291.0,291.15,297.74,296.47,297.74,299.41,291.0,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,114362.95,0.0,14193.31,1.0,281.6,289.11,299.48,305.53,293.15,293.15,280.05,24835.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19468.45,0.0,1850.5,2275.33,0.0,3850.6,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,299.66,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.31,299.4,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.57,290.98,291.15,297.83,296.56,297.83,299.43,290.98,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.3,410.0,116732.99,0.0,14193.3,1.0,281.38,289.06,299.58,305.82,293.15,293.15,279.75,25053.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20354.15,0.0,1851.41,2275.33,0.0,3858.57,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,299.68,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.31,299.42,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.24,299.28,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.57,291.02,291.15,297.93,296.64,297.93,299.45,291.02,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.3,410.0,117655.81,0.0,14193.29,1.0,281.34,289.08,299.65,305.9,293.15,293.15,279.75,25265.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20422.3,0.0,1852.3,2275.33,0.0,3853.57,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,299.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,298.03,296.7,298.03,299.47,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,116641.36,0.0,14193.29,1.0,281.57,289.22,299.69,305.8,293.15,293.15,280.05,24853.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19828.9,0.0,1850.58,2275.33,0.0,3822.0,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,299.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,299.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,298.15,296.74,298.15,299.5,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.3,410.0,116727.06,0.0,14193.29,1.0,281.61,289.27,299.73,305.89,293.15,293.15,280.05,24456.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20020.72,0.0,1848.92,2275.33,0.0,3807.48,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,299.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,298.28,296.77,298.28,299.51,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,118569.21,0.0,14193.29,1.0,281.4,289.19,299.78,306.12,293.15,293.15,279.75,24482.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20850.64,0.0,1849.03,2275.33,0.0,3822.26,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,299.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,298.43,296.81,298.42,299.52,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.3,410.0,119257.3,0.0,14193.29,1.0,281.35,289.18,299.8,306.12,293.15,293.15,279.75,24545.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20813.83,0.0,1849.29,2275.33,0.0,3826.38,1.0,1.0,0.0,3.0,1.0,0.0
16794900.0,299.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,298.58,296.85,298.58,299.53,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.3,410.0,120215.87,0.0,14193.29,1.0,281.27,289.16,299.85,306.25,293.15,293.15,278.85,24448.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21634.14,0.0,1848.89,2275.33,0.0,3831.18,1.0,1.0,0.0,3.0,1.0,0.0
16795200.0,299.8,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,299.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,299.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,298.74,296.89,298.74,299.54,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.92,0.92,0.0,104.3,410.0,120391.33,0.0,14193.3,1.0,281.31,289.21,299.89,306.3,293.15,293.15,278.25,24007.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21668.19,0.0,1847.05,2275.33,0.0,3818.08,1.0,1.0,0.0,3.0,1.0,0.0
16795500.0,299.82,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.31,299.54,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.24,299.36,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.57,291.3,291.15,298.91,296.94,298.91,299.56,291.3,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.93,0.93,0.0,104.3,410.0,120575.36,0.0,14193.31,1.0,281.36,289.25,299.94,306.36,293.15,293.15,278.15,23456.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21705.98,0.0,1844.75,2275.33,0.0,3804.15,1.0,1.0,0.0,3.0,1.0,0.0
16795800.0,299.84,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.31,299.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,299.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.24,299.37,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.57,291.37,291.15,299.09,296.99,299.09,299.57,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.29,410.0,120768.48,0.0,14193.32,1.0,281.41,289.3,299.99,306.42,293.15,293.15,278.15,22827.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21746.08,0.0,1842.13,2275.33,0.0,3789.95,1.0,1.0,0.0,3.0,1.0,0.0
16796100.0,299.86,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.31,299.58,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.24,299.38,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.57,291.43,291.15,299.27,297.04,299.27,299.59,291.43,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.96,0.96,0.0,104.29,410.0,120965.68,0.0,14193.32,1.0,281.45,289.34,300.03,306.47,293.15,293.15,278.15,22161.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21787.44,0.0,1839.36,2275.33,0.0,3775.65,1.0,1.0,0.0,3.0,1.0,0.0
16796400.0,299.87,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.31,299.6,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.24,299.4,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.57,291.49,291.15,299.45,297.08,299.45,299.6,291.49,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.3,410.0,121161.8,0.0,14193.3,1.0,281.5,289.39,300.08,306.53,293.15,293.15,278.15,21495.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21829.18,0.0,1836.59,2275.33,0.0,3761.43,1.0,1.0,0.0,3.0,1.0,0.0
16796700.0,299.89,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.31,299.62,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.24,299.41,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,299.63,297.13,299.63,299.62,291.56,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.3,410.0,121324.37,0.0,14193.3,1.0,281.55,289.44,300.13,306.59,293.15,293.15,278.15,21123.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21868.14,0.0,1835.04,2275.33,0.0,3747.39,1.0,1.0,0.0,3.0,1.0,0.0
16797000.0,299.76,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.31,299.52,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.24,299.3,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.32,298.78,297.15,293.15,0.0,0.0,289.75,1.0,1.0,1.53,289.75,291.15,299.81,297.18,299.6,299.49,289.75,1.0,1.0,0.08,0.08,0.92,0.08,5.93,1.04,4.88,-1.03,0.81,0.81,0.0,-21.65,410.0,109116.15,0.0,13936.11,1.0,280.36,287.65,300.14,306.17,293.15,293.15,278.15,30814.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20904.2,0.0,1875.55,2275.33,0.0,3661.7,1.0,1.0,0.0,3.0,1.0,0.0
16797300.0,299.72,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.31,299.5,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.24,299.28,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,290.0,1.0,1.0,1.54,290.0,291.15,299.98,297.22,299.68,299.47,290.0,1.0,1.0,0.1,0.1,0.9,0.1,5.99,1.25,4.74,-1.22,0.77,0.77,0.0,21.13,410.0,109113.79,0.0,14027.5,1.0,280.51,287.87,300.2,305.96,293.15,293.15,279.05,35730.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.53,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19686.26,0.0,1896.27,2275.33,0.0,3534.75,1.0,1.0,0.0,3.0,1.0,0.0
16797600.0,299.73,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.31,299.51,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.24,299.28,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,290.41,1.0,1.0,1.56,290.41,291.15,300.15,297.27,299.79,299.48,290.41,1.0,1.0,0.1,0.1,0.9,0.1,6.03,1.42,4.61,-1.39,0.76,0.76,0.0,30.31,410.0,105821.86,0.0,14095.56,1.0,281.11,288.31,300.25,305.84,293.15,293.15,279.65,36176.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.51,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18741.88,0.0,1875.8,2275.33,0.0,3438.35,1.0,1.0,0.0,3.0,1.0,0.0
16797900.0,299.76,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.31,299.55,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.24,299.32,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,290.8,1.0,1.0,1.56,290.81,291.15,300.32,297.31,299.92,299.51,290.81,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.54,4.52,-1.5,0.78,0.78,0.0,40.64,410.0,101782.91,0.0,14136.14,1.0,281.9,288.76,300.28,305.59,293.15,293.15,280.55,35106.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17370.44,0.0,1893.63,2275.33,0.0,3335.99,1.0,1.0,0.0,3.0,1.0,0.0
16798200.0,299.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,299.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,299.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,300.48,297.34,300.04,299.56,291.12,1.0,1.0,0.12,0.12,0.88,0.12,6.07,1.61,4.46,-1.56,0.8,0.8,0.0,52.92,410.0,98681.27,0.0,14158.34,1.0,282.51,289.12,300.33,305.51,293.15,293.15,281.15,32446.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16741.17,0.0,1882.42,2275.33,0.0,3247.86,1.0,1.0,0.0,3.0,1.0,0.0
16798500.0,299.84,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.31,299.64,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.24,299.4,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.57,291.47,291.15,300.65,297.38,300.16,299.6,291.48,1.0,1.0,0.13,0.13,0.87,0.13,6.08,1.66,4.42,-1.59,0.84,0.84,0.0,62.85,410.0,94196.66,0.0,14171.54,1.0,283.3,289.53,300.35,305.24,293.15,293.15,282.05,28738.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15601.15,0.0,1866.83,2275.33,0.0,3133.41,1.0,1.0,0.0,3.0,1.0,0.0
16798800.0,299.88,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.31,299.69,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.24,299.44,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.57,291.76,291.15,300.82,297.41,300.28,299.64,291.76,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.69,4.39,-1.61,0.89,0.89,0.0,70.21,410.0,90896.66,0.0,14179.83,1.0,283.9,289.87,300.39,305.15,293.15,293.15,282.65,25193.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15108.24,0.0,1852.0,2275.33,0.0,3030.96,1.0,1.0,0.0,3.0,1.0,0.0
16799100.0,299.9,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.31,299.72,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.24,299.47,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.57,291.73,291.15,300.98,297.44,300.39,299.67,291.72,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.72,4.37,-1.62,0.93,0.93,0.0,75.54,410.0,93218.47,0.0,14185.3,1.0,283.69,289.81,300.48,305.45,293.15,293.15,282.35,23589.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15746.47,0.0,1845.3,2275.33,0.0,3074.98,1.0,1.0,0.0,3.0,1.0,0.0
16799400.0,299.88,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.31,299.71,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.24,299.46,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.57,291.52,291.15,301.15,297.48,300.48,299.66,291.52,1.0,1.0,0.14,0.14,0.86,0.14,6.1,1.74,4.35,-1.62,0.93,0.93,0.0,79.41,410.0,97963.9,0.0,14189.01,1.0,283.11,289.52,300.5,305.7,293.15,293.15,281.75,23536.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16557.23,0.0,1845.08,2275.33,0.0,3191.52,1.0,1.0,0.0,3.0,1.0,0.0
16799700.0,299.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,299.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,299.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.23,291.15,301.32,297.51,300.57,299.63,291.23,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.63,0.91,0.91,0.0,82.23,410.0,103814.58,0.0,14191.59,1.0,282.33,289.15,300.54,306.1,293.15,293.15,280.85,24186.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18102.05,0.0,1847.79,2275.33,0.0,3306.54,1.0,1.0,0.0,3.0,1.0,0.0
16800000.0,299.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,299.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,301.48,297.55,300.65,299.61,291.22,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.33,-1.63,0.91,0.91,0.0,84.28,410.0,104393.2,0.0,14193.42,1.0,282.27,289.12,300.53,306.04,293.15,293.15,280.85,24304.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18000.44,0.0,1848.29,2275.33,0.0,3312.22,1.0,1.0,0.0,3.0,1.0,0.0
16800300.0,299.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,301.65,297.59,300.74,299.59,291.11,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.63,0.9,0.9,0.0,85.75,410.0,106739.95,0.0,14194.73,1.0,281.96,288.97,300.57,306.19,293.15,293.15,280.55,25064.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18470.17,0.0,1851.46,2275.33,0.0,3352.27,1.0,1.0,0.0,3.0,1.0,0.0
16800600.0,299.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.82,297.63,300.84,299.6,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.9,0.9,0.0,86.77,410.0,106584.61,0.0,14195.65,1.0,282.02,289.02,300.64,306.32,293.15,293.15,280.55,24554.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18686.12,0.0,1849.33,2275.33,0.0,3325.45,1.0,1.0,0.0,3.0,1.0,0.0
16800900.0,299.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,301.98,297.68,300.94,299.6,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.31,-1.62,0.9,0.9,0.0,87.54,410.0,108441.12,0.0,14196.34,1.0,281.79,288.93,300.7,306.51,293.15,293.15,280.25,24834.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19397.78,0.0,1850.5,2275.33,0.0,3339.95,1.0,1.0,0.0,3.0,1.0,0.0
16801200.0,299.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,302.15,297.74,301.03,299.6,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.9,0.9,0.0,88.26,410.0,108992.45,0.0,14196.97,1.0,281.75,288.92,300.75,306.57,293.15,293.15,280.25,24910.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19396.48,0.0,1850.81,2275.33,0.0,3335.14,1.0,1.0,0.0,3.0,1.0,0.0
16801500.0,299.78,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.06,291.15,302.31,297.81,301.13,299.61,291.06,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.89,0.89,0.0,88.92,410.0,110973.87,0.0,14197.56,1.0,281.52,288.84,300.83,306.81,293.15,293.15,279.95,25040.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20209.85,0.0,1851.36,2275.33,0.0,3342.86,1.0,1.0,0.0,3.0,1.0,0.0
16801800.0,299.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,302.45,297.9,301.21,299.61,291.08,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.81,4.29,-1.62,0.89,0.89,0.0,89.54,410.0,111664.67,0.0,14198.11,1.0,281.49,288.83,300.9,306.87,293.15,293.15,279.95,25187.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20240.83,0.0,1851.97,2275.33,0.0,3329.03,1.0,1.0,0.0,3.0,1.0,0.0
16802100.0,299.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,302.58,297.99,301.28,299.61,291.21,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.91,0.91,0.0,90.11,410.0,110641.62,0.0,14198.62,1.0,281.72,288.97,300.98,306.81,293.15,293.15,280.25,24673.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19667.12,0.0,1849.82,2275.33,0.0,3280.16,1.0,1.0,0.0,3.0,1.0,0.0
16802400.0,299.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,302.69,298.1,301.35,299.62,291.09,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.83,4.28,-1.61,0.89,0.89,0.0,90.65,410.0,114230.37,0.0,14199.1,1.0,281.29,288.8,301.1,307.24,293.15,293.15,279.65,25121.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21355.44,0.0,1851.69,2275.33,0.0,3307.41,1.0,1.0,0.0,3.0,1.0,0.0
16802700.0,299.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,302.78,298.2,301.41,299.62,291.2,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.91,0.91,0.0,91.15,410.0,113556.9,0.0,14199.54,1.0,281.48,288.92,301.19,307.22,293.15,293.15,279.95,24613.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20703.0,0.0,1849.57,2275.33,0.0,3261.86,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,299.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,302.87,298.31,301.46,299.63,291.22,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.61,0.91,0.91,0.0,91.61,410.0,114685.98,0.0,14199.96,1.0,281.41,288.93,301.3,307.45,293.15,293.15,279.35,24293.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21732.11,0.0,1848.24,2275.33,0.0,3246.98,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,299.76,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,299.82,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.57,291.29,291.15,302.94,298.41,301.51,299.64,291.29,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.92,0.92,0.0,92.04,410.0,114860.57,0.0,14200.36,1.0,281.48,289.0,301.4,307.56,293.15,293.15,278.45,23701.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21790.81,0.0,1845.77,2275.33,0.0,3216.95,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,299.76,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.84,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.57,291.36,291.15,303.0,298.49,301.55,299.65,291.36,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.94,0.94,0.0,92.43,410.0,115027.15,0.0,14200.73,1.0,281.55,289.07,301.49,307.66,293.15,293.15,278.15,23043.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21848.89,0.0,1843.03,2275.33,0.0,3190.89,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,299.76,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.57,291.42,291.15,303.05,298.57,301.58,299.66,291.42,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.85,4.25,-1.6,0.96,0.96,0.0,92.81,410.0,115182.82,0.0,14201.07,1.0,281.61,289.13,301.56,307.74,293.15,293.15,278.15,22379.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21901.48,0.0,1840.27,2275.33,0.0,3170.38,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,299.76,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.57,291.46,291.15,303.09,298.62,301.61,299.67,291.47,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.59,0.98,0.98,0.0,93.16,410.0,115316.2,0.0,14201.39,1.0,281.66,289.17,301.62,307.81,293.15,293.15,278.15,21758.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21944.95,0.0,1837.68,2275.33,0.0,3156.67,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,299.76,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.57,291.5,291.15,303.13,298.65,301.64,299.68,291.5,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,1.0,1.0,0.0,93.49,410.0,115415.98,0.0,14201.67,1.0,281.69,289.2,301.65,307.85,293.15,293.15,278.15,21214.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21976.07,0.0,1835.42,2275.33,0.0,3151.15,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,299.76,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,299.92,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.57,291.51,291.15,303.15,298.65,301.65,299.69,291.51,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.24,-1.59,1.0,1.0,0.0,93.81,410.0,115439.17,0.0,14201.91,1.0,281.7,289.22,301.65,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21987.46,0.0,1835.04,2275.33,0.0,3155.05,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,299.75,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,299.92,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.57,291.5,291.15,303.17,298.63,301.66,299.68,291.5,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,1.0,1.0,0.0,94.11,410.0,115437.47,0.0,14202.13,1.0,281.7,289.21,301.63,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21982.95,0.0,1835.04,2275.33,0.0,3163.29,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,299.74,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,299.93,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.57,291.49,291.15,303.19,298.61,301.67,299.68,291.49,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,1.0,1.0,0.0,94.4,410.0,115431.7,0.0,14202.32,1.0,281.69,289.2,301.61,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21973.13,0.0,1835.04,2275.33,0.0,3172.81,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,299.73,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.32,299.94,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.57,291.48,291.15,303.2,298.57,301.68,299.68,291.48,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.89,4.22,-1.58,1.0,1.0,0.0,94.67,410.0,115414.48,0.0,14202.49,1.0,281.67,289.18,301.58,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21959.63,0.0,1835.04,2275.33,0.0,3184.09,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,299.72,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.32,299.95,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.57,291.46,291.15,303.21,298.54,301.69,299.69,291.46,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,1.0,1.0,0.0,94.93,410.0,115386.38,0.0,14202.65,1.0,281.65,289.16,301.54,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21942.82,0.0,1835.04,2275.33,0.0,3196.52,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,299.72,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,299.95,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.57,291.43,291.15,303.22,298.5,301.7,299.69,291.43,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,1.0,1.0,0.0,95.17,410.0,115349.51,0.0,14202.79,1.0,281.62,289.13,301.5,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.64,0.0,1835.04,2275.33,0.0,3209.89,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,299.71,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,299.96,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.57,291.41,291.15,303.23,298.46,301.7,299.68,291.4,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,1.0,1.0,0.0,95.39,410.0,115305.88,0.0,14202.93,1.0,281.6,289.1,301.46,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21902.71,0.0,1835.04,2275.33,0.0,3223.6,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,299.7,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,299.96,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.57,291.38,291.15,303.24,298.41,301.71,299.68,291.38,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,1.0,1.0,0.0,95.6,410.0,115257.57,0.0,14203.06,1.0,281.57,289.07,301.42,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21880.88,0.0,1835.04,2275.33,0.0,3237.3,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,299.69,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,299.97,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.57,291.35,291.15,303.24,298.37,301.71,299.68,291.35,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,1.0,1.0,0.0,95.79,410.0,115207.05,0.0,14203.19,1.0,281.54,289.04,301.38,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21858.93,0.0,1835.04,2275.33,0.0,3250.54,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,299.68,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.97,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,303.24,298.33,301.71,299.68,291.32,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,1.0,1.0,0.0,95.98,410.0,115155.64,0.0,14203.31,1.0,281.52,289.01,301.34,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21837.54,0.0,1835.04,2275.33,0.0,3262.77,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,299.68,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,299.97,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.57,291.29,291.15,303.25,298.3,301.71,299.68,291.29,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,1.0,1.0,0.0,96.15,410.0,115106.2,0.0,14203.42,1.0,281.49,288.98,301.3,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21817.59,0.0,1835.04,2275.33,0.0,3273.73,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,299.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,299.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,303.25,298.27,301.71,299.68,291.27,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,1.0,1.0,0.0,96.31,410.0,115060.76,0.0,14203.52,1.0,281.47,288.96,301.27,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21799.75,0.0,1835.04,2275.33,0.0,3282.75,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,299.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,299.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,303.25,298.24,301.71,299.68,291.25,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.55,1.0,1.0,0.0,96.46,410.0,115022.05,0.0,14203.62,1.0,281.45,288.94,301.25,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.88,0.0,1835.04,2275.33,0.0,3289.51,1.0,1.0,0.0,3.0,1.0,0.0
