time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16808700.0,299.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,303.25,298.22,301.72,299.7,291.24,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.55,1.0,1.0,0.0,96.6,410.0,115000.74,0.0,14203.72,1.0,281.44,288.92,301.22,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21773.27,0.0,1835.04,2275.33,0.0,3296.69,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,299.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,300.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,303.24,298.2,301.72,299.7,291.22,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,1.0,1.0,0.0,96.73,410.0,114961.63,0.0,14203.8,1.0,281.42,288.9,301.2,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21759.64,0.0,1835.04,2275.33,0.0,3305.46,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,299.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,300.0,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,303.23,298.17,301.72,299.71,291.2,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.54,1.0,1.0,0.0,96.86,410.0,114917.34,0.0,14203.89,1.0,281.4,288.88,301.17,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21744.24,0.0,1835.04,2275.33,0.0,3315.06,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,299.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,303.22,298.14,301.71,299.71,291.17,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.54,1.0,1.0,0.0,96.98,410.0,114869.91,0.0,14203.96,1.0,281.38,288.86,301.14,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21727.7,0.0,1835.04,2275.33,0.0,3324.94,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,299.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,300.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,303.21,298.11,301.7,299.7,291.15,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.09,410.0,114820.08,0.0,14204.04,1.0,281.36,288.84,301.11,307.29,293.15,293.15,278.15,21134.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21710.6,0.0,1835.09,2275.33,0.0,3334.72,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,299.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,303.19,298.08,301.69,299.7,291.13,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,1.0,1.0,0.0,97.19,410.0,114765.4,0.0,14204.11,1.0,281.34,288.81,301.08,307.25,293.15,293.15,278.15,21212.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21692.88,0.0,1835.41,2275.33,0.0,3343.97,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,299.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,303.18,298.05,301.68,299.7,291.1,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.99,0.99,0.0,97.29,410.0,114710.98,0.0,14204.17,1.0,281.32,288.79,301.05,307.22,293.15,293.15,278.15,21319.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21675.6,0.0,1835.86,2275.33,0.0,3352.31,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,299.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,303.16,298.03,301.68,299.7,291.08,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.99,0.99,0.0,97.38,410.0,114658.98,0.0,14204.24,1.0,281.3,288.77,301.03,307.2,293.15,293.15,278.15,21453.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21659.54,0.0,1836.41,2275.33,0.0,3359.42,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,299.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,303.15,298.01,301.67,299.7,291.07,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,0.98,0.98,0.0,97.46,410.0,114611.29,0.0,14204.29,1.0,281.28,288.75,301.01,307.17,293.15,293.15,278.15,21606.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21645.29,0.0,1837.05,2275.33,0.0,3364.75,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,299.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,303.15,297.99,301.67,299.7,291.06,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.98,0.98,0.0,97.54,410.0,114570.68,0.0,14204.35,1.0,281.27,288.74,300.99,307.15,293.15,293.15,278.15,21775.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21633.76,0.0,1837.75,2275.33,0.0,3368.13,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,299.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,303.15,297.99,301.67,299.7,291.05,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.97,0.97,0.0,97.62,410.0,114539.61,0.0,14204.4,1.0,281.26,288.73,300.99,307.14,293.15,293.15,278.15,21949.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21625.56,0.0,1838.48,2275.33,0.0,3368.99,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,299.61,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,303.15,297.99,301.67,299.71,291.05,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,0.96,0.96,0.0,97.69,410.0,114521.29,0.0,14204.45,1.0,281.26,288.73,300.99,307.14,293.15,293.15,278.15,22118.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21621.64,0.0,1839.18,2275.33,0.0,3367.11,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,299.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,303.17,298.01,301.68,299.71,291.06,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.52,0.96,0.96,0.0,97.76,410.0,114535.59,0.0,14204.49,1.0,281.26,288.74,301.0,307.16,293.15,293.15,278.15,22249.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21625.17,0.0,1839.72,2275.33,0.0,3358.93,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,299.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,303.21,298.04,301.71,299.72,291.08,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.96,0.96,0.0,97.83,410.0,114584.17,0.0,14204.53,1.0,281.28,288.76,301.04,307.19,293.15,293.15,278.15,22298.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21640.55,0.0,1839.93,2275.33,0.0,3343.67,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,299.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,303.28,298.1,301.75,299.72,291.12,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.96,0.96,0.0,97.9,410.0,114663.84,0.0,14204.54,1.0,281.32,288.8,301.1,307.25,293.15,293.15,278.15,22243.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21667.36,0.0,1839.7,2275.33,0.0,3323.08,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,299.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.18,291.15,303.36,298.17,301.8,299.73,291.18,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.97,0.97,0.0,97.96,410.0,114772.95,0.0,14204.56,1.0,281.36,288.85,301.17,307.32,293.15,293.15,278.15,22071.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21704.39,0.0,1838.98,2275.33,0.0,3298.34,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,299.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,300.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,299.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,303.45,298.26,301.86,299.75,291.24,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.98,0.98,0.0,98.03,410.0,114908.98,0.0,14204.56,1.0,281.42,288.91,301.25,307.41,293.15,293.15,278.15,21788.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21750.06,0.0,1837.81,2275.33,0.0,3270.51,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,299.62,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,300.01,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,299.53,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,303.55,298.35,301.92,299.76,291.31,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.51,0.99,0.99,0.0,98.09,410.0,115067.7,0.0,14204.56,1.0,281.48,288.97,301.34,307.51,293.15,293.15,278.15,21409.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21802.88,0.0,1836.23,2275.33,0.0,3240.81,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,299.63,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,300.02,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,299.54,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,303.66,298.44,301.99,299.77,291.38,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.15,410.0,115226.32,0.0,14204.56,1.0,281.55,289.05,301.44,307.62,293.15,293.15,278.15,21123.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21859.07,0.0,1835.04,2275.33,0.0,3210.08,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,299.64,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.32,300.03,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.25,299.55,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.58,291.46,291.15,303.77,298.54,302.06,299.79,291.46,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.2,410.0,115374.08,0.0,14204.57,1.0,281.62,289.12,301.53,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21913.54,0.0,1835.04,2275.33,0.0,3179.15,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,299.65,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,300.04,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,299.57,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.58,291.54,291.15,303.88,298.64,302.13,299.8,291.54,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.26,410.0,115527.01,0.0,14204.57,1.0,281.68,289.2,301.63,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21968.42,0.0,1835.04,2275.33,0.0,3149.17,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,299.66,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,300.05,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,299.92,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.25,299.58,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.58,291.62,291.15,303.98,298.73,302.19,299.82,291.62,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.31,410.0,115678.9,0.0,14204.56,1.0,281.75,289.27,301.72,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22022.11,0.0,1835.04,2275.33,0.0,3121.29,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,299.67,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,300.06,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,299.59,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.58,291.69,291.15,304.07,298.81,302.25,299.83,291.7,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.5,1.0,1.0,0.0,98.36,410.0,115823.67,0.0,14204.55,1.0,281.81,289.34,301.81,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22072.85,0.0,1835.04,2275.33,0.0,3096.65,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,299.67,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,300.06,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,299.6,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,304.15,298.88,302.3,299.85,291.76,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.5,1.0,1.0,0.0,98.41,410.0,115957.19,0.0,14204.54,1.0,281.86,289.4,301.88,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22118.45,0.0,1835.04,2275.33,0.0,3076.01,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,299.68,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,300.07,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,299.61,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,304.22,298.94,302.35,299.86,291.82,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.46,410.0,116078.49,0.0,14204.53,1.0,281.91,289.46,301.94,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22157.98,0.0,1835.04,2275.33,0.0,3059.38,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,299.69,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.32,300.07,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,300.02,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.25,299.62,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.58,291.87,291.15,304.27,298.99,302.38,299.87,291.87,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.5,410.0,116188.78,0.0,14204.51,1.0,281.95,289.5,301.99,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22191.68,0.0,1835.04,2275.33,0.0,3045.87,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,299.69,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,300.08,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,299.63,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.58,291.91,291.15,304.31,299.03,302.41,299.88,291.91,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.54,410.0,116285.65,0.0,14204.5,1.0,281.98,289.54,302.03,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22219.81,0.0,1835.04,2275.33,0.0,3035.92,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,299.7,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.32,300.08,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.58,291.94,291.15,304.34,299.05,302.43,299.88,291.94,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.59,410.0,116367.58,0.0,14204.48,1.0,282.0,289.57,302.05,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22241.95,0.0,1835.04,2275.33,0.0,3029.27,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,299.7,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,300.08,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,304.36,299.07,302.44,299.89,291.96,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.63,410.0,116433.51,0.0,14204.47,1.0,282.02,289.59,302.07,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22258.09,0.0,1835.04,2275.33,0.0,3026.05,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,299.7,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.32,300.08,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.58,291.97,291.15,304.37,299.08,302.45,299.89,291.97,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.66,410.0,116482.47,0.0,14204.45,1.0,282.03,289.61,302.08,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22267.8,0.0,1835.04,2275.33,0.0,3026.02,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,299.7,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,300.08,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.58,291.98,291.15,304.36,299.07,302.45,299.9,291.98,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.7,410.0,116513.7,0.0,14204.44,1.0,282.03,289.61,302.07,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22271.33,0.0,1835.04,2275.33,0.0,3029.52,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,299.7,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.32,300.07,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.58,291.97,291.15,304.34,299.06,302.44,299.9,291.97,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.73,410.0,116526.2,0.0,14204.43,1.0,282.03,289.61,302.06,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22268.32,0.0,1835.04,2275.33,0.0,3036.33,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,299.69,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,300.07,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,304.31,299.03,302.42,299.9,291.96,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.76,410.0,116518.86,0.0,14204.41,1.0,282.02,289.6,302.03,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22258.71,0.0,1835.04,2275.33,0.0,3046.44,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,299.69,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.32,300.06,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.58,291.94,291.15,304.27,298.99,302.39,299.9,291.94,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.79,410.0,116491.57,0.0,14204.4,1.0,282.0,289.58,301.99,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22242.48,0.0,1835.04,2275.33,0.0,3060.0,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,299.68,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,300.05,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.58,291.91,291.15,304.22,298.94,302.36,299.89,291.9,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.82,410.0,116442.8,0.0,14204.38,1.0,281.97,289.55,301.95,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22219.53,0.0,1835.04,2275.33,0.0,3076.92,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,299.66,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.32,300.04,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.58,291.86,291.15,304.15,298.88,302.32,299.88,291.86,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.85,410.0,116373.03,0.0,14204.37,1.0,281.93,289.51,301.89,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22189.82,0.0,1835.04,2275.33,0.0,3097.23,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,299.65,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.32,300.02,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.25,299.63,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.58,291.78,291.15,303.95,298.77,302.2,299.87,291.78,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.87,410.0,116190.16,0.0,14204.37,1.0,281.87,289.44,301.78,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22140.8,0.0,1835.04,2275.33,0.0,3139.07,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,299.62,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,300.0,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,299.61,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.58,291.63,291.15,303.53,298.58,301.95,299.85,291.63,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.89,410.0,115904.56,0.0,14204.4,1.0,281.76,289.31,301.6,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22049.65,0.0,1835.04,2275.33,0.0,3207.95,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,299.59,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,299.97,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,299.58,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.58,291.42,291.15,302.93,298.32,301.6,299.82,291.42,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.89,410.0,115533.79,0.0,14204.44,1.0,281.6,289.13,301.34,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21920.05,0.0,1835.04,2275.33,0.0,3298.21,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,299.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,302.21,298.01,301.17,299.78,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.88,410.0,115079.87,0.0,14204.51,1.0,281.41,288.9,301.03,307.28,293.15,293.15,278.15,21160.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21758.17,0.0,1835.2,2275.33,0.0,3406.47,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,299.49,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,290.87,1.0,1.0,1.58,290.86,291.15,301.39,297.65,300.68,299.74,290.86,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.96,0.96,0.0,98.87,410.0,114471.77,0.0,14204.6,1.0,281.16,288.65,300.68,306.9,293.15,293.15,278.15,22204.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21560.8,0.0,1839.54,2275.33,0.0,3527.9,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,299.43,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.32,299.82,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,290.55,1.0,1.0,1.58,290.54,291.15,300.54,297.26,300.17,299.68,290.54,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.84,410.0,113736.2,0.0,14204.7,1.0,280.88,288.36,300.29,306.48,293.15,293.15,278.15,24424.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21334.62,0.0,1848.78,2275.33,0.0,3655.81,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,299.36,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.32,299.76,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.25,299.38,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,290.22,1.0,1.0,1.58,290.22,291.15,299.69,296.87,299.67,299.63,290.22,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.83,0.83,0.0,98.82,410.0,112798.88,0.0,14204.8,1.0,280.56,288.07,299.89,306.04,293.15,293.15,278.75,28986.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21080.62,0.0,1867.87,2275.33,0.0,3782.08,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,299.39,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.31,299.78,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.24,299.41,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,290.92,1.0,1.0,1.57,290.92,291.15,298.9,296.49,298.9,299.65,290.91,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.88,0.88,0.0,104.09,410.0,118545.86,0.0,14193.92,1.0,281.03,288.85,299.53,305.93,293.15,293.15,279.35,25590.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21088.09,0.0,1853.65,2275.33,0.0,3966.42,1.0,1.0,0.0,3.0,1.0,0.0
16821900.0,299.38,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.31,299.77,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.24,299.4,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.57,290.9,291.15,298.2,296.16,298.21,299.65,290.9,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.87,0.87,0.0,104.07,410.0,110627.49,0.0,14193.98,1.0,281.69,288.99,299.15,304.97,293.15,293.15,280.25,26637.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18272.11,0.0,1858.03,2275.33,0.0,3964.4,1.0,1.0,0.0,3.0,1.0,0.0
16822200.0,299.37,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.31,299.76,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.24,299.39,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,290.93,1.0,1.0,1.57,290.93,291.15,297.65,295.91,297.65,299.64,290.93,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.86,0.86,0.0,104.07,410.0,104172.83,0.0,14194.0,1.0,282.25,289.14,298.89,304.38,293.15,293.15,280.85,27176.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16859.04,0.0,1860.29,2275.33,0.0,3908.88,1.0,1.0,0.0,3.0,1.0,0.0
16822500.0,299.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.31,299.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.24,299.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,297.28,295.77,297.28,299.64,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.87,0.87,0.0,104.07,410.0,97418.48,0.0,14193.98,1.0,283.02,289.43,298.73,303.78,293.15,293.15,281.75,26670.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15257.73,0.0,1858.17,2275.33,0.0,3789.13,1.0,1.0,0.0,3.0,1.0,0.0
16822800.0,299.38,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.31,299.77,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.24,299.41,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,297.15,295.77,297.15,299.65,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.89,0.89,0.0,104.09,410.0,93276.85,0.0,14193.94,1.0,283.61,289.74,298.74,303.58,293.15,293.15,282.35,25145.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14615.29,0.0,1851.8,2275.33,0.0,3640.63,1.0,1.0,0.0,3.0,1.0,0.0
16823100.0,299.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.31,299.77,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.24,299.41,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.57,291.3,291.15,297.15,295.86,297.15,299.66,291.3,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.11,410.0,95614.65,0.0,14193.88,1.0,283.4,289.69,298.89,303.94,293.15,293.15,282.05,24533.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15268.24,0.0,1849.24,2275.33,0.0,3649.93,1.0,1.0,0.0,3.0,1.0,0.0
16823400.0,299.36,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.31,299.75,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.24,299.4,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,297.15,295.94,297.15,299.63,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.13,410.0,96768.18,0.0,14193.81,1.0,283.35,289.7,298.93,303.96,293.15,293.15,282.05,24299.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15280.13,0.0,1848.26,2275.33,0.0,3664.38,1.0,1.0,0.0,3.0,1.0,0.0
16823700.0,299.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,299.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,299.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,297.15,296.02,297.15,299.61,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.15,410.0,99698.28,0.0,14193.75,1.0,283.05,289.58,299.0,304.17,293.15,293.15,281.75,24619.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15727.53,0.0,1849.6,2275.33,0.0,3716.55,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,299.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.31,299.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.24,299.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,297.15,296.09,297.15,299.59,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.17,410.0,103823.84,0.0,14193.68,1.0,282.56,289.39,299.11,304.58,293.15,293.15,281.15,25115.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16827.34,0.0,1851.67,2275.33,0.0,3777.4,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,299.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,299.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.22,291.15,297.15,296.16,297.15,299.57,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.19,410.0,102864.7,0.0,14193.62,1.0,282.79,289.53,299.14,304.48,293.15,293.15,281.45,24580.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16389.97,0.0,1849.44,2275.33,0.0,3741.66,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,299.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.31,299.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.24,299.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,297.15,296.22,297.15,299.56,291.07,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.21,410.0,106874.16,0.0,14193.56,1.0,282.3,289.33,299.24,304.88,293.15,293.15,280.85,25172.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17535.03,0.0,1851.91,2275.33,0.0,3800.24,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,299.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,297.15,296.28,297.15,299.54,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.23,410.0,105791.58,0.0,14193.51,1.0,282.53,289.46,299.26,304.76,293.15,293.15,281.15,24750.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17042.25,0.0,1850.15,2275.33,0.0,3767.31,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,299.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,299.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,299.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,297.15,296.32,297.15,299.52,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.25,410.0,105905.02,0.0,14193.46,1.0,282.57,289.52,299.31,304.85,293.15,293.15,281.15,24341.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17214.95,0.0,1848.44,2275.33,0.0,3749.31,1.0,1.0,0.0,3.0,1.0,0.0
16825500.0,299.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,299.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,297.15,296.36,297.15,299.5,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.26,410.0,108440.79,0.0,14193.42,1.0,282.26,289.38,299.34,305.0,293.15,293.15,280.85,25033.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17671.25,0.0,1851.33,2275.33,0.0,3795.81,1.0,1.0,0.0,3.0,1.0,0.0
16825800.0,299.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,297.15,296.38,297.15,299.48,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.27,410.0,108379.39,0.0,14193.39,1.0,282.3,289.42,299.37,305.05,293.15,293.15,280.85,24815.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17808.05,0.0,1850.42,2275.33,0.0,3781.02,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,299.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.31,299.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,297.15,296.4,297.15,299.47,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.28,410.0,110073.4,0.0,14193.36,1.0,282.09,289.34,299.43,305.29,293.15,293.15,280.55,24861.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18494.38,0.0,1850.61,2275.33,0.0,3803.38,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,299.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.31,299.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.24,299.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,297.15,296.41,297.15,299.44,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.28,410.0,110414.55,0.0,14193.35,1.0,282.05,289.31,299.42,305.26,293.15,293.15,280.55,25124.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18405.42,0.0,1851.71,2275.33,0.0,3815.29,1.0,1.0,0.0,3.0,1.0,0.0
16826700.0,299.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,297.15,296.41,297.15,299.42,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,108868.37,0.0,14193.34,1.0,282.27,289.41,299.39,305.08,293.15,293.15,280.85,24889.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17772.3,0.0,1850.73,2275.33,0.0,3792.29,1.0,1.0,0.0,3.0,1.0,0.0
16827000.0,299.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,297.15,296.41,297.15,299.39,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,108580.45,0.0,14193.34,1.0,282.31,289.44,299.4,305.09,293.15,293.15,280.85,24707.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17856.69,0.0,1849.97,2275.33,0.0,3781.33,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,299.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,297.15,296.41,297.15,299.37,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.29,410.0,110116.12,0.0,14193.33,1.0,282.09,289.34,299.42,305.28,293.15,293.15,280.55,25017.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18488.86,0.0,1851.26,2275.33,0.0,3804.81,1.0,1.0,0.0,3.0,1.0,0.0
16827600.0,299.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.31,299.46,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.24,299.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,297.15,296.41,297.15,299.34,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.3,410.0,110387.71,0.0,14193.31,1.0,282.05,289.31,299.42,305.26,293.15,293.15,280.55,25289.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18399.45,0.0,1852.4,2275.33,0.0,3815.36,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,297.15,296.41,297.15,299.32,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,108843.58,0.0,14193.3,1.0,282.27,289.41,299.39,305.08,293.15,293.15,280.85,25046.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17767.14,0.0,1851.38,2275.33,0.0,3791.82,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,299.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,297.15,296.41,297.15,299.3,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.31,410.0,108473.4,0.0,14193.27,1.0,282.32,289.45,299.42,305.15,293.15,293.15,280.85,24578.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17906.67,0.0,1849.43,2275.33,0.0,3777.11,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,299.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,297.15,296.41,297.15,299.27,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.32,410.0,110125.93,0.0,14193.24,1.0,282.09,289.34,299.42,305.28,293.15,293.15,280.55,24954.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18491.11,0.0,1851.0,2275.33,0.0,3805.07,1.0,1.0,0.0,3.0,1.0,0.0
16828800.0,298.97,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.31,299.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.24,299.06,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,297.15,296.41,297.15,299.24,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.33,410.0,110397.62,0.0,14193.21,1.0,282.05,289.31,299.42,305.26,293.15,293.15,280.55,25225.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18401.59,0.0,1852.13,2275.33,0.0,3815.54,1.0,1.0,0.0,3.0,1.0,0.0
16829100.0,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,297.15,296.41,297.15,299.22,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,108852.42,0.0,14193.18,1.0,282.27,289.41,299.39,305.08,293.15,293.15,280.85,24986.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17769.02,0.0,1851.13,2275.33,0.0,3792.0,1.0,1.0,0.0,3.0,1.0,0.0
16829400.0,298.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,297.15,296.41,297.15,299.2,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.35,410.0,108565.02,0.0,14193.14,1.0,282.31,289.44,299.4,305.09,293.15,293.15,280.85,24800.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17853.54,0.0,1850.35,2275.33,0.0,3781.02,1.0,1.0,0.0,3.0,1.0,0.0
16829700.0,298.91,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,299.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,299.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,297.15,296.41,297.15,299.18,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.36,410.0,106922.41,0.0,14193.12,1.0,282.54,289.54,299.38,304.94,293.15,293.15,281.15,24466.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17284.77,0.0,1848.96,2275.33,0.0,3752.83,1.0,1.0,0.0,3.0,1.0,0.0
16830000.0,298.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.31,299.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.24,298.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,297.15,296.41,297.15,299.15,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.36,410.0,110404.23,0.0,14193.11,1.0,282.05,289.31,299.42,305.27,293.15,293.15,280.55,25158.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18407.72,0.0,1851.85,2275.33,0.0,3815.82,1.0,1.0,0.0,3.0,1.0,0.0
16830300.0,299.86,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.15,303.15,297.15,296.41,298.8,298.99,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,141.9,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,300.22,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.15,303.15,297.15,296.41,298.8,298.99,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,15.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,300.41,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.15,303.15,297.15,296.41,298.8,298.99,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,12.15,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,300.51,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.15,303.15,297.15,296.41,298.8,298.99,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,10.32,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
