time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16856100.0,300.52,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,300.52,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,300.52,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,300.52,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,300.52,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,300.51,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,300.51,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,300.51,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,300.51,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,300.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.09,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,300.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,300.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.1,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,300.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,300.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,300.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,300.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,300.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,300.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,300.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,300.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,300.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,300.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,300.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,300.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,300.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,300.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,300.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.15,296.41,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.17,296.42,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.21,296.47,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,300.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.28,296.54,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,300.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.37,296.63,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,300.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.48,296.73,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,300.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.59,296.84,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,300.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.7,296.95,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,300.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.82,297.06,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,300.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,297.92,297.17,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,300.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.02,297.26,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,300.51,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.1,297.34,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,300.52,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.15,297.39,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,300.53,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.19,297.43,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,300.54,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.22,297.46,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,300.55,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.24,297.48,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,300.56,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.26,297.49,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,300.57,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.28,297.5,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,300.58,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.3,297.51,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,300.59,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.31,297.52,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,300.6,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.33,297.52,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,300.62,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.35,297.53,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,300.63,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.38,297.53,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,300.65,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.41,297.54,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,300.67,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.09,303.15,298.45,297.56,298.81,299.0,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.04,0.0,0.0,0.0,282.05,289.31,299.86,303.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,300.23,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.31,300.3,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.24,300.17,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.33,299.92,297.15,293.15,0.0,0.0,295.62,1.0,1.0,1.57,295.58,291.15,298.5,297.57,298.49,300.27,295.53,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.83,0.83,0.0,104.27,410.0,50808.87,0.0,14193.38,1.0,283.6,294.1,302.82,305.23,293.15,293.15,283.15,3719.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,1.35,1.64,0.08,5.27,4.12,1.15,0.0,0.0,0.0,9561.23,0.0,96.41,2277.85,0.0,218.9,0.37,1.0,0.0,3.0,1.0,0.0
16873800.0,299.75,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.31,299.88,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.24,299.74,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,294.51,1.0,1.0,1.57,294.51,291.15,298.54,297.58,298.54,299.82,294.5,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.27,410.0,71035.98,0.0,14193.38,1.0,284.7,292.57,300.9,304.62,293.15,293.15,283.15,8690.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.17,2.62,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11981.3,0.0,391.87,2275.33,0.0,2098.16,0.6,1.0,0.0,3.0,1.0,0.0
16874100.0,299.51,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.31,299.65,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.24,299.51,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,293.76,1.0,1.0,1.57,293.76,291.15,298.59,297.6,298.59,299.58,293.75,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.98,0.98,0.0,104.27,410.0,86960.99,0.0,14193.39,1.0,284.63,291.92,300.71,305.2,293.15,293.15,283.15,13154.11,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.86,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14130.19,0.0,872.22,2275.33,0.0,2704.23,0.78,1.0,0.0,3.0,1.0,0.0
16874400.0,299.37,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.31,299.51,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.24,299.37,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,293.25,1.0,1.0,1.57,293.25,291.15,298.64,297.61,298.64,299.44,293.25,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.27,410.0,97460.91,0.0,14193.39,1.0,284.57,291.48,300.67,305.73,293.15,293.15,283.15,17862.56,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.38,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15766.1,0.0,1427.08,2275.33,0.0,3042.86,0.92,1.0,0.0,3.0,1.0,0.0
16874700.0,299.29,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.31,299.42,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.24,299.28,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,292.97,1.0,1.0,1.57,292.97,291.15,298.69,297.62,298.69,299.36,292.97,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.27,410.0,103013.79,0.0,14193.4,1.0,284.54,291.24,300.64,306.05,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16684.64,0.0,1835.04,2275.33,0.0,3218.82,1.0,1.0,0.0,3.0,1.0,0.0
16875000.0,299.27,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.31,299.38,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.33,299.37,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,292.99,1.0,1.0,1.57,292.99,291.15,298.75,297.63,298.75,299.32,292.99,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.27,410.0,103094.53,0.0,14193.4,1.0,284.54,291.24,300.63,306.04,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16685.46,0.0,1835.04,2275.33,0.0,3242.31,1.0,1.0,0.0,3.0,1.0,0.0
16875300.0,299.26,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.31,299.37,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.24,299.23,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,293.0,1.0,1.0,1.57,293.0,291.15,298.81,297.64,298.81,299.3,293.0,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.26,410.0,103175.7,0.0,14193.41,1.0,284.54,291.25,300.64,306.05,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16701.29,0.0,1835.04,2275.33,0.0,3241.38,1.0,1.0,0.0,3.0,1.0,0.0
16875600.0,299.26,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.31,299.36,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.24,299.22,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,293.01,1.0,1.0,1.57,293.01,291.15,298.87,297.65,298.87,299.3,293.01,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.26,410.0,103263.25,0.0,14193.41,1.0,284.54,291.26,300.65,306.07,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16719.61,0.0,1835.04,2275.33,0.0,3239.33,1.0,1.0,0.0,3.0,1.0,0.0
16875900.0,299.26,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.31,299.35,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.24,299.21,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,292.92,1.0,1.0,1.57,292.91,291.15,298.93,297.66,298.93,299.29,292.91,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.26,410.0,105753.16,0.0,14193.42,1.0,284.22,291.12,300.68,306.3,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17412.9,0.0,1835.04,2275.33,0.0,3278.58,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,299.24,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.31,299.32,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.24,299.19,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.57,292.69,291.15,299.0,297.67,299.0,299.26,292.69,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.26,410.0,110385.08,0.0,14193.42,1.0,283.64,290.82,300.69,306.53,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18288.23,0.0,1835.04,2275.33,0.0,3367.87,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,299.21,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.31,299.29,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.24,299.15,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.57,292.41,291.15,299.07,297.69,299.07,299.23,292.41,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.26,410.0,116417.15,0.0,14193.43,1.0,282.86,290.45,300.71,306.94,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20004.19,0.0,1835.04,2275.33,0.0,3462.99,1.0,1.0,0.0,3.0,1.0,0.0
16876800.0,299.18,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.31,299.25,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.24,299.12,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.57,292.18,291.15,299.15,297.71,299.15,299.19,292.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.26,410.0,121064.07,0.0,14193.43,1.0,282.28,290.16,300.72,307.17,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21165.73,0.0,1835.04,2275.33,0.0,3534.33,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,299.17,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.31,299.23,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.24,299.09,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.57,292.11,291.15,299.23,297.74,299.23,299.17,292.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.25,410.0,123141.91,0.0,14193.44,1.0,282.04,290.05,300.74,307.31,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22308.69,0.0,1835.04,2275.33,0.0,3561.76,1.0,1.0,0.0,3.0,1.0,0.0
16877400.0,299.04,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.31,299.11,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.32,299.06,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.24,298.97,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,290.37,1.0,1.0,1.54,290.37,291.15,299.33,297.77,299.15,299.05,290.37,1.0,1.0,0.09,0.09,0.91,0.09,5.95,1.14,4.82,-1.11,0.89,0.89,0.0,2.2,410.0,112495.2,0.0,13978.09,1.0,280.95,288.34,300.73,306.84,293.15,293.15,279.15,25077.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21361.24,0.0,1851.51,2275.33,0.0,3465.93,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,299.02,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.31,299.08,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.24,298.94,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,290.69,1.0,1.0,1.55,290.69,291.15,299.43,297.81,299.2,299.02,290.7,1.0,1.0,0.1,0.1,0.9,0.1,6.01,1.33,4.68,-1.3,0.89,0.89,0.0,25.87,410.0,109622.74,0.0,14059.5,1.0,281.5,288.69,300.78,306.54,293.15,293.15,280.05,25277.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19482.16,0.0,1852.35,2275.33,0.0,3331.17,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,299.05,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.31,299.09,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.24,298.95,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,290.82,1.0,1.0,1.56,290.82,291.15,299.53,297.86,299.28,299.03,290.82,1.0,1.0,0.11,0.11,0.89,0.11,6.04,1.48,4.57,-1.44,0.89,0.89,0.0,33.68,410.0,110032.06,0.0,14115.8,1.0,281.57,288.81,300.87,306.75,293.15,293.15,280.05,25382.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19827.09,0.0,1852.78,2275.33,0.0,3315.7,1.0,1.0,0.0,3.0,1.0,0.0
16878300.0,299.09,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.31,299.12,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,299.06,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.24,298.98,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.56,291.03,291.15,299.64,297.9,299.36,299.06,291.02,1.0,1.0,0.11,0.11,0.89,0.11,6.07,1.57,4.49,-1.52,0.9,0.9,0.0,45.75,410.0,108502.99,0.0,14147.09,1.0,281.89,289.03,300.91,306.73,293.15,293.15,280.35,24653.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19499.8,0.0,1849.74,2275.33,0.0,3263.9,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,299.12,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.31,299.14,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.24,298.99,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.05,291.15,299.75,297.95,299.44,299.08,291.05,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.63,4.45,-1.57,0.9,0.9,0.0,57.21,410.0,109272.84,0.0,14164.81,1.0,281.86,289.04,300.96,306.8,293.15,293.15,280.35,24795.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19531.11,0.0,1850.33,2275.33,0.0,3268.65,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,299.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,299.87,298.0,299.51,299.09,291.17,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.68,4.41,-1.6,0.91,0.91,0.0,66.05,410.0,108070.06,0.0,14175.6,1.0,282.08,289.16,300.98,306.65,293.15,293.15,280.65,24639.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18907.41,0.0,1849.68,2275.33,0.0,3233.97,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,299.16,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.31,299.16,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.24,299.01,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.57,291.02,291.15,299.97,298.05,299.58,299.11,291.02,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.71,4.38,-1.62,0.89,0.89,0.0,72.52,410.0,111796.65,0.0,14182.51,1.0,281.59,288.95,301.06,307.05,293.15,293.15,280.05,25404.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20307.44,0.0,1852.88,2275.33,0.0,3285.94,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,299.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.17,291.15,300.08,298.09,299.65,299.13,291.17,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.73,4.36,-1.62,0.9,0.9,0.0,77.21,410.0,109869.25,0.0,14187.11,1.0,281.91,289.13,301.1,307.0,293.15,293.15,280.35,24472.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19888.29,0.0,1848.99,2275.33,0.0,3229.62,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.17,291.15,300.18,298.13,299.72,299.14,291.17,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.35,-1.63,0.9,0.9,0.0,80.62,410.0,110442.58,0.0,14190.28,1.0,281.86,289.11,301.11,306.98,293.15,293.15,280.35,24711.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19802.35,0.0,1849.98,2275.33,0.0,3235.34,1.0,1.0,0.0,3.0,1.0,0.0
16880100.0,299.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,300.27,298.15,299.78,299.16,291.1,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.33,-1.63,0.9,0.9,0.0,83.1,410.0,112113.93,0.0,14192.51,1.0,281.64,289.02,301.17,307.2,293.15,293.15,280.05,24955.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20602.98,0.0,1851.0,2275.33,0.0,3252.51,1.0,1.0,0.0,3.0,1.0,0.0
