time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16880400.0,299.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.31,299.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.24,299.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,300.35,298.17,299.83,299.17,291.1,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.63,0.89,0.89,0.0,84.91,410.0,112483.02,0.0,14194.08,1.0,281.6,289.0,301.18,307.22,293.15,293.15,280.05,25141.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20539.82,0.0,1851.78,2275.33,0.0,3258.83,1.0,1.0,0.0,3.0,1.0,0.0
16880700.0,299.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,300.42,298.18,299.88,299.18,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.79,4.32,-1.62,0.9,0.9,0.0,86.2,410.0,111003.73,0.0,14195.18,1.0,281.82,289.1,301.17,307.04,293.15,293.15,280.35,24815.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19806.57,0.0,1850.42,2275.33,0.0,3233.93,1.0,1.0,0.0,3.0,1.0,0.0
16881000.0,299.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,299.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,300.49,298.19,299.92,299.19,291.21,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.91,0.91,0.0,87.09,410.0,110750.87,0.0,14195.93,1.0,281.86,289.13,301.18,307.07,293.15,293.15,280.35,24545.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19912.31,0.0,1849.29,2275.33,0.0,3223.16,1.0,1.0,0.0,3.0,1.0,0.0
16881300.0,299.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,300.56,298.19,299.96,299.2,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.3,-1.62,0.9,0.9,0.0,87.85,410.0,112293.17,0.0,14196.57,1.0,281.64,289.03,301.2,307.26,293.15,293.15,280.05,24755.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20672.49,0.0,1850.17,2275.33,0.0,3246.37,1.0,1.0,0.0,3.0,1.0,0.0
16881600.0,299.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,300.62,298.19,300.0,299.21,291.12,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.9,0.9,0.0,88.56,410.0,112562.09,0.0,14197.16,1.0,281.6,289.0,301.2,307.24,293.15,293.15,280.05,24925.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20573.3,0.0,1850.88,2275.33,0.0,3256.62,1.0,1.0,0.0,3.0,1.0,0.0
16881900.0,299.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,300.68,298.19,300.04,299.21,291.2,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.91,0.91,0.0,89.22,410.0,111018.19,0.0,14197.7,1.0,281.82,289.1,301.18,307.05,293.15,293.15,280.35,24599.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19815.78,0.0,1849.52,2275.33,0.0,3234.46,1.0,1.0,0.0,3.0,1.0,0.0
16882200.0,299.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,300.74,298.19,300.08,299.22,291.22,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.29,-1.62,0.91,0.91,0.0,89.83,410.0,110732.71,0.0,14198.21,1.0,281.86,289.12,301.18,307.06,293.15,293.15,280.35,24325.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19907.89,0.0,1848.37,2275.33,0.0,3225.64,1.0,1.0,0.0,3.0,1.0,0.0
16882500.0,299.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,300.8,298.18,300.11,299.22,291.1,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.89,0.89,0.0,90.4,410.0,112838.39,0.0,14198.68,1.0,281.55,288.96,301.17,307.17,293.15,293.15,280.05,25174.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20412.63,0.0,1851.92,2275.33,0.0,3270.77,1.0,1.0,0.0,3.0,1.0,0.0
16882800.0,299.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,300.86,298.18,300.15,299.23,291.13,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,0.9,0.9,0.0,90.93,410.0,112485.31,0.0,14199.11,1.0,281.6,288.99,301.19,307.22,293.15,293.15,280.05,24869.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20549.73,0.0,1850.64,2275.33,0.0,3258.85,1.0,1.0,0.0,3.0,1.0,0.0
16883100.0,299.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,299.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,300.93,298.18,300.19,299.23,291.06,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.89,0.89,0.0,91.43,410.0,113829.59,0.0,14199.51,1.0,281.41,288.91,301.2,307.36,293.15,293.15,279.75,25095.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21371.73,0.0,1851.59,2275.33,0.0,3280.38,1.0,1.0,0.0,3.0,1.0,0.0
16883400.0,299.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,299.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,301.0,298.18,300.23,299.24,291.24,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.91,0.91,0.0,91.89,410.0,110687.28,0.0,14199.89,1.0,281.86,289.12,301.17,307.05,293.15,293.15,280.35,24394.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19893.23,0.0,1848.66,2275.33,0.0,3223.41,1.0,1.0,0.0,3.0,1.0,0.0
16883700.0,299.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.07,298.19,300.28,299.25,291.16,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.9,0.9,0.0,92.33,410.0,112303.45,0.0,14200.24,1.0,281.64,289.03,301.2,307.26,293.15,293.15,280.05,24508.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20676.31,0.0,1849.13,2275.33,0.0,3245.19,1.0,1.0,0.0,3.0,1.0,0.0
16884000.0,299.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,301.15,298.21,300.33,299.25,291.15,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.25,-1.6,0.9,0.9,0.0,92.73,410.0,112726.23,0.0,14200.57,1.0,281.59,288.99,301.2,307.2,293.15,293.15,280.05,24823.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20546.67,0.0,1850.45,2275.33,0.0,3253.41,1.0,1.0,0.0,3.0,1.0,0.0
16884300.0,299.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.1,291.15,301.23,298.22,300.38,299.26,291.1,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.6,0.9,0.9,0.0,93.11,410.0,113962.31,0.0,14200.86,1.0,281.43,288.93,301.24,307.4,293.15,293.15,279.75,24827.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21486.78,0.0,1850.47,2275.33,0.0,3267.02,1.0,1.0,0.0,3.0,1.0,0.0
16884600.0,299.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,301.32,298.24,300.43,299.26,291.09,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.24,-1.59,0.9,0.9,0.0,93.48,410.0,114351.28,0.0,14201.11,1.0,281.39,288.91,301.25,307.4,293.15,293.15,279.75,25047.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21400.34,0.0,1851.39,2275.33,0.0,3272.46,1.0,1.0,0.0,3.0,1.0,0.0
16884900.0,299.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,301.4,298.25,300.48,299.27,291.16,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,0.9,0.9,0.0,93.83,410.0,113203.73,0.0,14201.31,1.0,281.56,288.99,301.24,307.26,293.15,293.15,280.05,24809.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20564.67,0.0,1850.39,2275.33,0.0,3250.16,1.0,1.0,0.0,3.0,1.0,0.0
16885200.0,299.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,301.48,298.27,300.53,299.28,291.19,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.58,0.9,0.9,0.0,94.17,410.0,113071.59,0.0,14201.48,1.0,281.6,289.02,301.26,307.29,293.15,293.15,280.05,24575.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20672.28,0.0,1849.42,2275.33,0.0,3238.21,1.0,1.0,0.0,3.0,1.0,0.0
16885500.0,299.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.15,291.15,301.57,298.28,300.58,299.29,291.15,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.9,0.9,0.0,94.5,410.0,114149.95,0.0,14201.6,1.0,281.45,288.96,301.29,307.45,293.15,293.15,279.75,24645.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21642.69,0.0,1849.71,2275.33,0.0,3250.57,1.0,1.0,0.0,3.0,1.0,0.0
16885800.0,299.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,301.65,298.3,300.63,299.29,291.14,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.22,-1.58,0.9,0.9,0.0,94.82,410.0,114563.02,0.0,14201.7,1.0,281.41,288.93,301.3,307.45,293.15,293.15,279.75,24821.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21543.97,0.0,1850.44,2275.33,0.0,3258.72,1.0,1.0,0.0,3.0,1.0,0.0
16886100.0,299.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,301.73,298.31,300.68,299.3,291.16,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.9,0.9,0.0,95.1,410.0,114554.34,0.0,14201.84,1.0,281.42,288.95,301.32,307.48,293.15,293.15,279.45,24649.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21746.5,0.0,1849.73,2275.33,0.0,3253.9,1.0,1.0,0.0,3.0,1.0,0.0
16886400.0,299.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.82,298.32,300.73,299.31,291.17,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.9,0.9,0.0,95.33,410.0,114622.27,0.0,14202.04,1.0,281.43,288.95,301.32,307.49,293.15,293.15,278.85,24563.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21748.84,0.0,1849.37,2275.33,0.0,3251.81,1.0,1.0,0.0,3.0,1.0,0.0
16886700.0,299.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,301.9,298.34,300.78,299.32,291.18,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,0.91,0.91,0.0,95.53,410.0,114654.54,0.0,14202.27,1.0,281.44,288.96,301.34,307.5,293.15,293.15,278.15,24419.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21757.75,0.0,1848.77,2275.33,0.0,3247.88,1.0,1.0,0.0,3.0,1.0,0.0
16887000.0,299.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.98,298.35,300.84,299.32,291.2,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.56,0.91,0.91,0.0,95.71,410.0,114689.55,0.0,14202.49,1.0,281.45,288.97,301.35,307.52,293.15,293.15,278.15,24243.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21767.33,0.0,1848.03,2275.33,0.0,3244.07,1.0,1.0,0.0,3.0,1.0,0.0
16887300.0,299.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,299.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,302.07,298.36,300.89,299.33,291.21,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.92,0.92,0.0,95.89,410.0,114726.73,0.0,14202.67,1.0,281.46,288.98,301.36,307.53,293.15,293.15,278.15,24038.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21777.25,0.0,1847.18,2275.33,0.0,3240.43,1.0,1.0,0.0,3.0,1.0,0.0
16887600.0,299.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,299.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,299.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,302.15,298.38,300.94,299.34,291.23,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.92,0.92,0.0,96.07,410.0,114769.14,0.0,14202.81,1.0,281.47,288.99,301.38,307.55,293.15,293.15,278.15,23804.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21787.93,0.0,1846.2,2275.33,0.0,3237.66,1.0,1.0,0.0,3.0,1.0,0.0
16887900.0,299.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,299.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,299.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,302.24,298.41,300.99,299.35,291.25,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.55,0.93,0.93,0.0,96.25,410.0,114854.17,0.0,14202.93,1.0,281.49,289.01,301.4,307.57,293.15,293.15,278.15,23515.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21804.24,0.0,1845.0,2275.33,0.0,3225.1,1.0,1.0,0.0,3.0,1.0,0.0
16888200.0,299.38,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,299.23,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.57,291.3,291.15,302.33,298.47,301.05,299.36,291.3,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.94,0.94,0.0,96.43,410.0,114994.92,0.0,14203.01,1.0,281.54,289.05,301.46,307.64,293.15,293.15,278.15,23080.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21839.31,0.0,1843.18,2275.33,0.0,3201.9,1.0,1.0,0.0,3.0,1.0,0.0
16888500.0,299.39,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.58,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,299.25,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.57,291.36,291.15,302.42,298.56,301.11,299.37,291.36,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,0.95,0.95,0.0,96.61,410.0,115175.4,0.0,14203.06,1.0,281.6,289.12,301.55,307.73,293.15,293.15,278.15,22508.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.38,0.0,1840.8,2275.33,0.0,3170.98,1.0,1.0,0.0,3.0,1.0,0.0
16888800.0,299.4,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,299.6,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,299.26,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.57,291.44,291.15,302.52,298.67,301.17,299.39,291.44,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.54,0.98,0.98,0.0,96.79,410.0,115388.79,0.0,14203.07,1.0,281.68,289.2,301.66,307.85,293.15,293.15,278.15,21836.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21957.41,0.0,1838.01,2275.33,0.0,3134.87,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,299.41,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,299.62,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,299.28,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.57,291.53,291.15,302.62,298.79,301.23,299.41,291.53,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,1.0,1.0,0.0,96.96,410.0,115622.44,0.0,14203.08,1.0,281.77,289.29,301.78,307.98,293.15,293.15,278.15,21145.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22033.2,0.0,1835.14,2275.33,0.0,3095.48,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,299.42,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.32,299.65,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.25,299.3,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.57,291.63,291.15,302.71,298.92,301.3,299.43,291.63,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.54,1.0,1.0,0.0,97.11,410.0,115812.71,0.0,14203.1,1.0,281.85,289.38,301.91,308.12,293.15,293.15,278.15,21122.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22106.65,0.0,1835.04,2275.33,0.0,3054.8,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,299.43,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.25,299.32,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.57,291.74,291.15,302.8,299.05,301.36,299.45,291.74,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.25,410.0,116017.65,0.0,14203.15,1.0,281.94,289.49,302.04,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22181.34,0.0,1835.04,2275.33,0.0,3014.78,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,299.45,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,299.34,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.57,291.84,291.15,302.89,299.17,301.42,299.47,291.84,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.36,410.0,116221.79,0.0,14203.23,1.0,282.03,289.59,302.16,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22254.99,0.0,1835.04,2275.33,0.0,2977.9,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,299.46,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.25,299.36,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.57,291.93,291.15,302.97,299.28,301.47,299.49,291.94,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,1.0,1.0,0.0,97.46,410.0,116413.56,0.0,14203.32,1.0,282.11,289.68,302.27,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22323.86,0.0,1835.04,2275.33,0.0,2946.35,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,299.47,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,299.76,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.25,299.37,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.57,292.02,291.15,303.04,299.37,301.52,299.5,292.02,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,1.0,1.0,0.0,97.56,410.0,116583.18,0.0,14203.4,1.0,282.18,289.76,302.36,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22383.56,0.0,1835.04,2275.33,0.0,2921.86,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,299.48,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.32,299.78,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.25,299.39,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.57,292.08,291.15,303.1,299.43,301.56,299.52,292.08,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.65,410.0,116718.8,0.0,14203.46,1.0,282.23,289.82,302.43,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22430.38,0.0,1835.04,2275.33,0.0,2906.91,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,299.49,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.32,299.8,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.25,299.4,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.57,292.12,291.15,303.15,299.46,301.6,299.54,292.12,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.74,410.0,116808.45,0.0,14203.52,1.0,282.26,289.86,302.46,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22459.71,0.0,1835.04,2275.33,0.0,2903.13,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,299.48,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.32,299.81,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.25,299.4,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.57,292.13,291.15,303.18,299.45,301.62,299.54,292.13,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,1.0,1.0,0.0,97.83,410.0,116840.71,0.0,14203.56,1.0,282.26,289.87,302.45,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22467.54,0.0,1835.04,2275.33,0.0,2910.32,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,299.48,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.32,299.82,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.57,292.12,291.15,303.21,299.41,301.63,299.54,292.12,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,1.0,1.0,0.0,97.92,410.0,116838.7,0.0,14203.6,1.0,282.25,289.85,302.41,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22457.33,0.0,1835.04,2275.33,0.0,2926.41,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,299.47,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.57,292.09,291.15,303.22,299.35,301.64,299.54,292.09,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,1.0,1.0,0.0,98.0,410.0,116801.61,0.0,14203.64,1.0,282.22,289.82,302.35,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22431.63,0.0,1835.04,2275.33,0.0,2949.31,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,299.47,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.57,292.04,291.15,303.22,299.27,301.64,299.54,292.04,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,1.0,1.0,0.0,98.07,410.0,116733.33,0.0,14203.67,1.0,282.17,289.77,302.27,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22393.65,0.0,1835.04,2275.33,0.0,2977.46,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,299.46,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,299.84,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.57,291.98,291.15,303.22,299.17,301.64,299.54,291.98,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,1.0,1.0,0.0,98.14,410.0,116639.62,0.0,14203.7,1.0,282.12,289.71,302.18,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22346.47,0.0,1835.04,2275.33,0.0,3008.93,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,299.45,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.32,299.84,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.25,299.4,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.57,291.92,291.15,303.21,299.07,301.63,299.54,291.92,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.2,410.0,116528.03,0.0,14203.75,1.0,282.05,289.64,302.08,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.45,0.0,1835.04,2275.33,0.0,3041.92,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,299.44,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.32,299.84,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.25,299.4,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.57,291.85,291.15,303.2,298.97,301.62,299.53,291.84,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.25,410.0,116405.83,0.0,14203.8,1.0,281.99,289.57,301.97,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22237.89,0.0,1835.04,2275.33,0.0,3074.52,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,299.43,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.25,299.39,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.58,291.77,291.15,303.19,298.87,301.62,299.53,291.77,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,1.0,1.0,0.0,98.29,410.0,116282.13,0.0,14203.88,1.0,281.92,289.49,301.88,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22183.32,0.0,1835.04,2275.33,0.0,3104.95,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,299.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.39,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,303.17,298.78,301.61,299.52,291.71,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,1.0,1.0,0.0,98.33,410.0,116166.17,0.0,14203.95,1.0,281.87,289.43,301.79,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22132.89,0.0,1835.04,2275.33,0.0,3130.9,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,299.4,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,299.38,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,303.16,298.71,301.6,299.52,291.65,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.36,410.0,116066.65,0.0,14204.03,1.0,281.82,289.37,301.72,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22090.3,0.0,1835.04,2275.33,0.0,3150.83,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,299.4,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,299.38,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.58,291.61,291.15,303.15,298.67,301.59,299.52,291.61,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.4,410.0,115993.1,0.0,14204.08,1.0,281.78,289.33,301.67,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22058.56,0.0,1835.04,2275.33,0.0,3162.37,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,299.39,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,299.37,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.58,291.59,291.15,303.15,298.65,301.59,299.52,291.59,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.44,410.0,115955.77,0.0,14204.11,1.0,281.76,289.3,301.65,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22041.47,0.0,1835.04,2275.33,0.0,3164.01,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,299.4,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,299.39,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.58,291.59,291.15,303.15,298.65,301.6,299.54,291.59,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.49,410.0,115944.36,0.0,14204.12,1.0,281.76,289.3,301.65,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22037.7,0.0,1835.04,2275.33,0.0,3162.3,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,299.41,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,299.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,303.15,298.65,301.6,299.54,291.58,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,1.0,1.0,0.0,98.54,410.0,115921.06,0.0,14204.11,1.0,281.75,289.3,301.65,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22035.39,0.0,1835.04,2275.33,0.0,3161.84,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,299.41,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,303.15,298.65,301.6,299.55,291.58,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,1.0,1.0,0.0,98.59,410.0,115899.84,0.0,14204.1,1.0,281.75,289.29,301.65,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22033.27,0.0,1835.04,2275.33,0.0,3161.51,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,299.41,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,303.15,298.65,301.61,299.56,291.58,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.64,410.0,115881.27,0.0,14204.08,1.0,281.75,289.29,301.65,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22031.38,0.0,1835.04,2275.33,0.0,3161.24,1.0,1.0,0.0,3.0,1.0,0.0
16896300.0,299.41,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,303.15,298.65,301.61,299.56,291.58,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.69,410.0,115865.16,0.0,14204.06,1.0,281.75,289.29,301.65,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22029.73,0.0,1835.04,2275.33,0.0,3161.0,1.0,1.0,0.0,3.0,1.0,0.0
16896600.0,299.41,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.61,299.57,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.73,410.0,115851.32,0.0,14204.04,1.0,281.75,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22028.3,0.0,1835.04,2275.33,0.0,3160.8,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,299.41,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.61,299.57,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.77,410.0,115840.02,0.0,14204.03,1.0,281.75,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22027.12,0.0,1835.04,2275.33,0.0,3160.62,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,299.41,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.53,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.62,299.58,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.8,410.0,115830.88,0.0,14204.03,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22026.16,0.0,1835.04,2275.33,0.0,3160.48,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,299.41,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.43,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.62,299.58,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.83,410.0,115823.53,0.0,14204.04,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22025.38,0.0,1835.04,2275.33,0.0,3160.37,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,299.41,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.43,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.62,299.59,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,1.0,1.0,0.0,98.86,410.0,115818.05,0.0,14204.06,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22024.79,0.0,1835.04,2275.33,0.0,3160.28,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.43,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.62,299.59,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,1.0,1.0,0.0,98.88,410.0,115813.99,0.0,14204.08,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22024.35,0.0,1835.04,2275.33,0.0,3160.21,1.0,1.0,0.0,3.0,1.0,0.0
16898400.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.62,299.6,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.89,410.0,115811.17,0.0,14204.12,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22024.04,0.0,1835.04,2275.33,0.0,3160.16,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.63,299.6,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.9,410.0,115809.69,0.0,14204.15,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.86,0.0,1835.04,2275.33,0.0,3160.13,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.63,299.61,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.91,410.0,115808.81,0.0,14204.19,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.75,0.0,1835.04,2275.33,0.0,3160.11,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.63,299.61,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.93,410.0,115807.83,0.0,14204.21,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.66,0.0,1835.04,2275.33,0.0,3160.1,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.63,299.62,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.96,410.0,115806.39,0.0,14204.18,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.52,0.0,1835.04,2275.33,0.0,3160.08,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.64,299.62,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.99,410.0,115804.96,0.0,14204.15,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.39,0.0,1835.04,2275.33,0.0,3160.06,1.0,1.0,0.0,3.0,1.0,0.0
16900200.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.64,299.63,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.02,410.0,115804.4,0.0,14204.13,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.32,0.0,1835.04,2275.33,0.0,3160.05,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.64,299.63,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.03,410.0,115805.1,0.0,14204.15,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.36,0.0,1835.04,2275.33,0.0,3160.05,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.64,299.63,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.02,410.0,115807.4,0.0,14204.21,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.53,0.0,1835.04,2275.33,0.0,3160.07,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,299.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.64,299.64,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.01,410.0,115809.87,0.0,14204.29,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.75,0.0,1835.04,2275.33,0.0,3160.1,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,299.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.64,299.64,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,99.01,410.0,115811.32,0.0,14204.33,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.91,0.0,1835.04,2275.33,0.0,3160.12,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,299.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.64,299.64,291.57,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,99.01,410.0,115812.41,0.0,14204.37,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22024.04,0.0,1835.04,2275.33,0.0,3160.14,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,299.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,303.15,298.65,301.64,299.64,291.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,99.01,410.0,115813.93,0.0,14204.41,1.0,281.74,289.28,301.65,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22024.21,0.0,1835.04,2275.33,0.0,3160.24,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,299.39,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,303.12,298.66,301.63,299.64,291.58,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,99.0,410.0,115846.09,0.0,14204.45,1.0,281.75,289.29,301.66,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22028.81,0.0,1835.04,2275.33,0.0,3154.23,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,299.39,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.58,291.59,291.15,303.03,298.7,301.58,299.65,291.59,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.0,410.0,115906.42,0.0,14204.5,1.0,281.77,289.31,301.7,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22044.99,0.0,1835.04,2275.33,0.0,3140.8,1.0,1.0,0.0,3.0,1.0,0.0
16902900.0,299.39,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.58,291.62,291.15,302.9,298.75,301.51,299.65,291.62,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.99,410.0,115983.67,0.0,14204.56,1.0,281.8,289.34,301.75,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22070.59,0.0,1835.04,2275.33,0.0,3123.2,1.0,1.0,0.0,3.0,1.0,0.0
