time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16903200.0,299.39,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,302.73,298.81,301.41,299.65,291.65,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.97,410.0,116071.59,0.0,14204.63,1.0,281.84,289.39,301.8,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22102.28,0.0,1835.04,2275.33,0.0,3103.9,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,299.39,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.58,291.68,291.15,302.53,298.87,301.3,299.66,291.68,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.95,410.0,116163.59,0.0,14204.71,1.0,281.88,289.43,301.86,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22136.34,0.0,1835.04,2275.33,0.0,3084.87,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,299.39,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,302.32,298.92,301.18,299.66,291.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.93,410.0,116252.62,0.0,14204.79,1.0,281.92,289.48,301.92,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22169.55,0.0,1835.04,2275.33,0.0,3067.99,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,299.39,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.58,291.74,291.15,302.09,298.97,301.05,299.66,291.74,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.91,410.0,116331.47,0.0,14204.87,1.0,281.95,289.52,301.97,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22199.08,0.0,1835.04,2275.33,0.0,3054.96,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,299.39,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,301.87,299.0,300.92,299.66,291.76,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.89,410.0,116394.91,0.0,14204.95,1.0,281.98,289.55,302.0,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22222.11,0.0,1835.04,2275.33,0.0,3046.73,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,299.39,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,301.65,299.02,300.8,299.66,291.76,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.87,410.0,116437.19,0.0,14205.02,1.0,281.99,289.57,302.02,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22236.64,0.0,1835.04,2275.33,0.0,3044.34,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,299.38,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,301.45,299.01,300.68,299.65,291.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.85,410.0,116453.22,0.0,14205.09,1.0,282.0,289.57,302.01,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22240.76,0.0,1835.04,2275.33,0.0,3048.24,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,299.37,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,301.28,298.99,300.58,299.65,291.73,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.84,410.0,116438.94,0.0,14205.14,1.0,281.99,289.56,301.99,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22233.3,0.0,1835.04,2275.33,0.0,3059.33,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,299.36,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.84,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,301.15,298.94,300.5,299.64,291.7,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.83,410.0,116388.8,0.0,14205.18,1.0,281.96,289.53,301.94,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22212.8,0.0,1835.04,2275.33,0.0,3077.94,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,299.35,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,301.05,298.87,300.44,299.63,291.65,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.82,410.0,116321.38,0.0,14205.21,1.0,281.92,289.49,301.88,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22181.19,0.0,1835.04,2275.33,0.0,3100.39,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,299.33,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.32,299.81,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.58,291.6,291.15,300.95,298.8,300.38,299.62,291.6,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.82,410.0,116240.03,0.0,14205.23,1.0,281.88,289.44,301.81,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22144.45,0.0,1835.04,2275.33,0.0,3123.97,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,299.32,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,299.79,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.58,291.54,291.15,300.87,298.72,300.33,299.6,291.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.82,410.0,116143.63,0.0,14205.25,1.0,281.83,289.39,301.73,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.07,0.0,1835.04,2275.33,0.0,3149.01,1.0,1.0,0.0,3.0,1.0,0.0
16906800.0,299.3,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.32,299.78,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.58,291.48,291.15,300.79,298.64,300.28,299.59,291.48,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.81,410.0,116033.22,0.0,14205.26,1.0,281.78,289.33,301.65,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22060.48,0.0,1835.04,2275.33,0.0,3175.0,1.0,1.0,0.0,3.0,1.0,0.0
16907100.0,299.28,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,299.76,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,299.4,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.58,291.41,291.15,300.72,298.56,300.23,299.57,291.41,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.81,410.0,115911.59,0.0,14205.27,1.0,281.72,289.27,301.57,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22014.59,0.0,1835.04,2275.33,0.0,3201.81,1.0,1.0,0.0,3.0,1.0,0.0
16907400.0,299.26,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,299.74,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,299.38,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,300.65,298.48,300.18,299.56,291.34,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.82,410.0,115780.16,0.0,14205.28,1.0,281.67,289.2,301.48,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21966.91,0.0,1835.04,2275.33,0.0,3229.04,1.0,1.0,0.0,3.0,1.0,0.0
16907700.0,299.24,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,299.36,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,300.58,298.39,300.13,299.54,291.27,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.82,410.0,115640.46,0.0,14205.28,1.0,281.61,289.13,301.4,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21918.04,0.0,1835.04,2275.33,0.0,3256.37,1.0,1.0,0.0,3.0,1.0,0.0
16908000.0,299.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,300.51,298.3,300.09,299.52,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.83,410.0,115495.19,0.0,14205.27,1.0,281.55,289.07,301.31,307.54,293.15,293.15,278.15,21123.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21868.72,0.0,1835.04,2275.33,0.0,3283.51,1.0,1.0,0.0,3.0,1.0,0.0
16908300.0,299.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,300.43,298.22,300.03,299.5,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.83,410.0,115338.75,0.0,14205.26,1.0,281.49,289.0,301.23,307.44,293.15,293.15,278.15,21203.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21818.7,0.0,1835.38,2275.33,0.0,3310.08,1.0,1.0,0.0,3.0,1.0,0.0
16908600.0,299.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,299.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,300.35,298.14,299.98,299.48,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.99,0.99,0.0,98.84,410.0,115166.62,0.0,14205.25,1.0,281.43,288.93,301.14,307.35,293.15,293.15,278.15,21470.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21766.86,0.0,1836.49,2275.33,0.0,3335.67,1.0,1.0,0.0,3.0,1.0,0.0
16908900.0,299.15,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.32,299.64,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.25,299.3,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.58,290.99,291.15,300.25,298.06,299.92,299.46,290.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.97,0.97,0.0,98.85,410.0,114985.84,0.0,14205.23,1.0,281.36,288.86,301.06,307.26,293.15,293.15,278.15,21861.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21714.69,0.0,1838.11,2275.33,0.0,3359.98,1.0,1.0,0.0,3.0,1.0,0.0
16909200.0,299.13,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.32,299.61,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.25,299.28,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,290.92,1.0,1.0,1.58,290.92,291.15,300.15,297.98,299.85,299.44,290.92,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.96,0.96,0.0,98.86,410.0,114795.42,0.0,14205.2,1.0,281.3,288.8,300.99,307.17,293.15,293.15,278.15,22405.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21662.39,0.0,1840.38,2275.33,0.0,3382.7,1.0,1.0,0.0,3.0,1.0,0.0
16909500.0,299.1,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.32,299.59,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.25,299.26,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,290.85,1.0,1.0,1.58,290.85,291.15,300.02,297.9,299.76,299.42,290.85,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.93,0.93,0.0,98.87,410.0,114566.24,0.0,14205.18,1.0,281.23,288.73,300.91,307.08,293.15,293.15,278.15,23164.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21606.35,0.0,1843.54,2275.33,0.0,3408.28,1.0,1.0,0.0,3.0,1.0,0.0
16909800.0,299.07,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.32,299.56,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.25,299.23,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,290.77,1.0,1.0,1.58,290.77,291.15,299.87,297.81,299.66,299.39,290.77,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,98.89,410.0,114287.93,0.0,14205.15,1.0,281.15,288.66,300.81,306.98,293.15,293.15,278.15,24273.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21539.56,0.0,1848.15,2275.33,0.0,3438.47,1.0,1.0,0.0,3.0,1.0,0.0
16910100.0,299.04,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.32,299.53,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.25,299.2,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,290.68,1.0,1.0,1.58,290.68,291.15,299.7,297.7,299.55,299.36,290.68,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.88,0.88,0.0,98.9,410.0,113954.55,0.0,14205.12,1.0,281.06,288.57,300.71,306.86,293.15,293.15,278.75,25902.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21460.71,0.0,1854.96,2275.33,0.0,3471.59,1.0,1.0,0.0,3.0,1.0,0.0
16910400.0,299.01,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.25,299.18,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,290.59,1.0,1.0,1.58,290.59,291.15,299.51,297.59,299.43,299.33,290.59,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.84,0.84,0.0,98.91,410.0,113550.34,0.0,14205.09,1.0,280.95,288.48,300.6,306.71,293.15,293.15,279.35,28305.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20947.45,0.0,1865.02,2275.33,0.0,3503.63,1.0,1.0,0.0,3.0,1.0,0.0
16910700.0,298.99,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,290.82,1.0,1.0,1.58,290.82,291.15,299.31,297.47,299.31,299.31,290.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.84,0.84,0.0,98.93,410.0,107509.38,0.0,14205.06,1.0,281.67,288.79,300.45,306.12,293.15,293.15,280.25,28526.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18687.11,0.0,1865.95,2275.33,0.0,3431.44,1.0,1.0,0.0,3.0,1.0,0.0
16911000.0,299.08,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.31,299.54,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,299.58,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.24,299.22,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.57,292.01,291.15,299.11,297.35,299.11,299.38,292.01,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.97,0.97,0.0,104.08,410.0,116681.2,0.0,14193.97,1.0,282.41,290.02,300.41,306.55,293.15,293.15,280.85,21911.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19929.96,0.0,1838.32,2275.33,0.0,3542.75,1.0,1.0,0.0,3.0,1.0,0.0
16911300.0,299.09,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.31,299.56,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.57,291.63,291.15,298.91,297.23,298.91,299.39,291.63,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.97,0.97,0.0,104.09,410.0,120871.4,0.0,14193.95,1.0,281.7,289.6,300.26,306.77,293.15,293.15,279.95,21966.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21735.52,0.0,1838.55,2275.33,0.0,3716.95,1.0,1.0,0.0,3.0,1.0,0.0
16911600.0,299.06,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.31,299.53,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.24,299.22,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.57,291.46,291.15,298.72,297.11,298.72,299.36,291.46,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.97,0.97,0.0,104.09,410.0,121019.98,0.0,14193.93,1.0,281.55,289.44,300.12,306.61,293.15,293.15,279.35,21923.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21867.65,0.0,1838.37,2275.33,0.0,3770.78,1.0,1.0,0.0,3.0,1.0,0.0
16911900.0,299.02,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.31,299.49,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.24,299.18,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.57,291.34,291.15,298.54,297.0,298.54,299.32,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.97,0.97,0.0,104.1,410.0,120696.32,0.0,14193.92,1.0,281.45,289.33,300.01,306.47,293.15,293.15,278.45,21931.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21788.48,0.0,1838.4,2275.33,0.0,3805.06,1.0,1.0,0.0,3.0,1.0,0.0
16912200.0,298.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,299.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,298.38,296.9,298.38,299.28,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.97,0.97,0.0,104.1,410.0,120391.09,0.0,14193.89,1.0,281.37,289.23,299.91,306.35,293.15,293.15,278.15,22093.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21715.03,0.0,1839.07,2275.33,0.0,3835.09,1.0,1.0,0.0,3.0,1.0,0.0
16912500.0,298.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,299.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,299.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,298.25,296.81,298.25,299.25,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.96,0.96,0.0,104.11,410.0,120118.46,0.0,14193.87,1.0,281.29,289.14,299.82,306.25,293.15,293.15,278.15,22394.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21649.3,0.0,1840.33,2275.33,0.0,3860.48,1.0,1.0,0.0,3.0,1.0,0.0
16912800.0,298.9,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.31,299.38,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.24,299.08,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,298.15,296.74,298.15,299.21,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.94,0.94,0.0,104.12,410.0,119891.29,0.0,14193.84,1.0,281.23,289.06,299.74,306.16,293.15,293.15,278.15,22815.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21593.45,0.0,1842.08,2275.33,0.0,3880.14,1.0,1.0,0.0,3.0,1.0,0.0
16913100.0,298.87,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.31,299.35,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.24,299.05,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.57,290.97,291.15,298.09,296.68,298.09,299.18,290.97,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.93,0.93,0.0,104.13,410.0,119648.95,0.0,14193.82,1.0,281.17,289.0,299.68,306.08,293.15,293.15,278.15,23373.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21542.87,0.0,1844.4,2275.33,0.0,3899.63,1.0,1.0,0.0,3.0,1.0,0.0
16913400.0,298.84,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.31,299.32,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.24,299.02,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.57,290.9,291.15,298.06,296.6,298.06,299.14,290.9,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.14,410.0,119363.45,0.0,14193.77,1.0,281.1,288.93,299.61,306.0,293.15,293.15,278.15,24158.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21486.38,0.0,1847.68,2275.33,0.0,3921.55,1.0,1.0,0.0,3.0,1.0,0.0
16913700.0,298.8,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.31,299.28,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.24,298.99,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,290.83,1.0,1.0,1.57,290.83,291.15,298.06,296.53,298.06,299.11,290.83,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.16,410.0,119042.04,0.0,14193.72,1.0,281.02,288.86,299.53,305.9,293.15,293.15,278.45,25248.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21423.55,0.0,1852.23,2275.33,0.0,3944.47,1.0,1.0,0.0,3.0,1.0,0.0
16914000.0,298.77,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.31,299.25,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.24,298.95,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,290.77,1.0,1.0,1.57,290.76,291.15,298.08,296.45,298.08,299.08,290.76,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.87,0.87,0.0,104.17,410.0,118681.11,0.0,14193.68,1.0,280.94,288.78,299.45,305.81,293.15,293.15,279.05,26743.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21354.48,0.0,1858.47,2275.33,0.0,3967.77,1.0,1.0,0.0,3.0,1.0,0.0
16914300.0,298.75,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.31,299.23,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.24,298.93,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,290.92,1.0,1.0,1.57,290.92,291.15,298.11,296.37,298.11,299.05,290.92,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.86,0.86,0.0,104.18,410.0,114269.89,0.0,14193.66,1.0,281.44,288.98,299.35,305.34,293.15,293.15,279.95,27053.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19224.27,0.0,1859.77,2275.33,0.0,3919.83,1.0,1.0,0.0,3.0,1.0,0.0
16914600.0,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,298.15,296.29,298.15,299.05,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.88,0.88,0.0,104.2,410.0,109401.2,0.0,14193.61,1.0,282.02,289.23,299.28,305.03,293.15,293.15,280.55,26148.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18089.28,0.0,1855.99,2275.33,0.0,3852.16,1.0,1.0,0.0,3.0,1.0,0.0
16914900.0,298.76,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.31,299.23,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.24,298.94,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.57,291.36,291.15,298.19,296.21,298.19,299.05,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.22,410.0,103261.53,0.0,14193.55,1.0,282.79,289.56,299.19,304.55,293.15,293.15,281.45,24627.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16470.34,0.0,1849.63,2275.33,0.0,3758.32,1.0,1.0,0.0,3.0,1.0,0.0
16915200.0,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,298.22,296.14,298.22,299.03,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.24,410.0,106141.36,0.0,14193.49,1.0,282.29,289.28,299.16,304.78,293.15,293.15,280.85,25387.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17377.68,0.0,1852.8,2275.33,0.0,3838.19,1.0,1.0,0.0,3.0,1.0,0.0
16915500.0,298.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,298.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,298.24,296.07,298.24,299.02,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.25,410.0,103390.77,0.0,14193.44,1.0,282.6,289.4,299.09,304.57,293.15,293.15,281.15,24605.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16879.58,0.0,1849.54,2275.33,0.0,3794.47,1.0,1.0,0.0,3.0,1.0,0.0
16915800.0,298.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,298.24,296.01,298.24,298.99,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.26,410.0,103216.3,0.0,14193.41,1.0,282.55,289.34,299.03,304.48,293.15,293.15,281.15,24818.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16697.02,0.0,1850.43,2275.33,0.0,3815.43,1.0,1.0,0.0,3.0,1.0,0.0
16916100.0,298.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.31,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.24,298.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,298.21,295.97,298.21,298.96,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.27,410.0,101304.88,0.0,14193.39,1.0,282.77,289.41,298.96,304.23,293.15,293.15,281.45,24610.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16065.04,0.0,1849.56,2275.33,0.0,3794.95,1.0,1.0,0.0,3.0,1.0,0.0
16916400.0,298.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.31,299.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.24,298.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,298.15,295.94,298.15,298.94,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.27,410.0,100763.14,0.0,14193.39,1.0,282.8,289.42,298.93,304.19,293.15,293.15,281.45,24493.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16088.94,0.0,1849.07,2275.33,0.0,3784.08,1.0,1.0,0.0,3.0,1.0,0.0
16916700.0,299.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.83,303.15,298.07,295.92,298.78,298.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,122.29,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,299.97,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.83,303.15,297.98,295.9,298.78,298.87,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,14.07,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,300.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.83,303.15,297.9,295.89,298.78,298.87,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,11.55,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,300.25,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.83,303.15,297.82,295.88,298.78,298.87,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,9.81,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,300.3,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.83,303.15,297.73,295.87,298.78,298.87,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,8.29,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,300.33,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.83,303.15,297.65,295.86,298.78,298.87,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,7.02,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,300.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.83,303.15,297.57,295.85,298.78,298.87,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,5.94,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,300.36,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.82,303.15,297.48,295.84,298.79,298.87,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,4.76,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,300.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.82,303.15,297.4,295.83,298.79,298.87,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,4.24,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,300.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.82,303.15,297.32,295.81,298.79,298.87,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,3.57,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,300.38,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.82,303.15,297.23,295.79,298.79,298.87,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,3.11,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,300.38,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.83,303.15,297.15,295.77,298.78,298.87,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,2.93,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,300.39,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.84,303.15,297.07,295.75,298.78,298.87,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,2.29,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,300.39,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.84,303.15,296.98,295.73,298.78,298.87,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,1.89,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,300.39,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.84,303.15,296.9,295.7,298.78,298.87,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.54,410.0,1.62,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,300.39,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.84,303.15,296.82,295.68,298.78,298.87,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,1.39,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,300.39,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.84,303.15,296.73,295.66,298.78,298.87,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,1.19,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,300.39,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.83,303.15,296.65,295.63,298.78,298.87,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.68,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,300.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.81,303.15,296.57,295.61,298.79,298.87,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.3,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,300.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.48,295.58,298.79,298.87,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.13,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,300.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.4,295.55,298.79,298.87,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.6,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,300.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.32,295.51,298.79,298.87,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.53,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,300.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.23,295.47,298.79,298.87,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.45,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,300.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.15,295.42,298.79,298.87,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.38,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,300.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.08,295.39,298.79,298.87,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.33,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,300.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.05,295.36,298.79,298.87,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.28,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,300.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.03,295.36,298.79,298.87,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.24,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,300.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.04,295.36,298.79,298.87,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.2,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,300.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.06,295.37,298.79,298.87,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.17,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,300.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.09,295.39,298.79,298.87,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.15,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,300.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.12,295.41,298.79,298.87,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.13,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,300.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.15,295.43,298.79,298.87,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,1.42,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,300.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.17,295.44,298.79,298.87,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926600.0,300.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.78,303.15,296.18,295.45,298.79,298.87,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
