time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16951800.0,300.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.74,303.15,295.15,294.44,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,300.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.44,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.02,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,300.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.44,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,300.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.45,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,300.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.5,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,300.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.56,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,300.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.63,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,300.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.72,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,300.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.81,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,300.11,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.89,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,300.11,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,294.98,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,300.12,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.73,303.15,295.15,295.05,298.8,298.87,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,300.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.15,295.11,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,300.14,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.15,295.14,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,300.14,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.15,295.15,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,300.15,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.16,295.15,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,300.16,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.18,295.15,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,300.17,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.22,295.15,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,300.18,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.28,295.17,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,300.18,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.35,295.18,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,300.19,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.43,295.2,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,300.2,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.52,295.23,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,300.22,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.63,295.26,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,300.23,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.74,295.29,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959000.0,300.26,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,295.87,295.33,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959300.0,300.28,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,296.01,295.37,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959600.0,300.32,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.72,303.15,296.15,295.42,298.8,298.88,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959900.0,299.74,297.15,293.15,0.0,0.0,296.11,1.0,0.99,0.31,299.84,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.24,299.71,297.15,293.15,0.0,0.0,296.11,1.0,0.98,0.33,299.45,297.15,293.15,0.0,0.0,296.11,1.0,0.93,1.57,296.12,291.15,296.3,295.47,296.3,299.78,296.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.37,410.0,1022.56,0.0,14193.08,1.0,282.8,289.42,299.32,302.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960200.0,299.52,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.31,299.6,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.24,299.47,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,293.49,1.0,1.0,1.57,293.49,291.15,296.46,295.51,296.46,299.54,293.48,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.77,0.77,0.0,104.37,410.0,45452.1,0.0,14193.08,1.0,283.98,291.73,301.22,303.77,293.15,293.15,283.15,5710.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.42,1.75,0.09,5.28,4.13,1.16,0.0,0.0,0.0,8873.53,0.0,122.85,2275.63,0.0,724.47,0.4,1.0,0.0,3.0,1.0,0.0
16960500.0,299.19,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.31,299.28,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.24,299.14,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,292.87,1.0,1.0,1.57,292.87,291.15,296.63,295.55,296.63,299.21,292.86,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.81,0.81,0.0,104.37,410.0,58715.42,0.0,14193.09,1.0,284.47,291.23,298.73,301.82,293.15,293.15,283.15,10844.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.09,2.56,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10059.84,0.0,375.88,2275.33,0.0,2253.19,0.58,1.0,0.0,3.0,1.0,0.0
16960800.0,299.07,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.31,299.13,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.24,298.99,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.57,292.48,291.15,296.8,295.58,296.8,299.07,292.48,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.85,0.85,0.0,104.37,410.0,67098.08,0.0,14193.1,1.0,284.44,290.88,298.66,302.15,293.15,293.15,283.15,13654.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.5,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10969.31,0.0,620.72,2275.33,0.0,2668.2,0.69,1.0,0.0,3.0,1.0,0.0
16961100.0,299.03,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.31,299.05,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.24,298.91,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.57,292.26,291.15,296.97,295.61,296.97,299.0,292.26,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.88,0.88,0.0,104.36,410.0,72315.72,0.0,14193.11,1.0,284.42,290.67,298.66,302.42,293.15,293.15,283.15,15034.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11595.19,0.0,823.2,2275.33,0.0,2929.52,0.76,1.0,0.0,3.0,1.0,0.0
16961400.0,299.01,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.31,299.0,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.24,298.86,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.57,292.09,291.15,297.15,295.64,297.15,298.95,292.09,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.92,0.92,0.0,104.35,410.0,76511.19,0.0,14193.14,1.0,284.4,290.51,298.67,302.65,293.15,293.15,283.15,16220.21,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.0,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12138.34,0.0,1024.83,2275.33,0.0,3096.54,0.82,1.0,0.0,3.0,1.0,0.0
16961700.0,298.99,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.31,298.96,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.24,298.82,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.57,291.88,291.15,297.32,295.67,297.32,298.92,291.88,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.94,0.94,0.0,104.33,410.0,81506.91,0.0,14193.21,1.0,284.37,290.32,298.71,302.94,293.15,293.15,283.15,18656.75,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.28,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12832.65,0.0,1336.93,2275.33,0.0,3257.48,0.9,1.0,0.0,3.0,1.0,0.0
16962000.0,298.98,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.31,298.92,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.24,298.78,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.57,291.69,291.15,297.5,295.71,297.5,298.89,291.69,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.3,410.0,86026.46,0.0,14193.29,1.0,284.35,290.14,298.74,303.21,293.15,293.15,283.15,21347.88,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.56,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13492.12,0.0,1688.64,2275.33,0.0,3402.5,0.97,1.0,0.0,3.0,1.0,0.0
16962300.0,298.97,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.31,298.89,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.24,298.75,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.57,291.64,291.15,297.67,295.75,297.67,298.86,291.64,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.97,0.97,0.0,104.28,410.0,88011.46,0.0,14193.36,1.0,284.34,290.08,298.76,303.36,293.15,293.15,283.15,21986.59,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13779.53,0.0,1838.63,2275.33,0.0,3489.53,1.0,1.0,0.0,3.0,1.0,0.0
16962600.0,298.97,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.31,298.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.57,291.69,291.15,297.84,295.8,297.84,298.85,291.69,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.27,410.0,88512.64,0.0,14193.4,1.0,284.35,290.11,298.8,303.42,293.15,293.15,283.15,21168.34,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13860.96,0.0,1835.23,2275.33,0.0,3491.76,1.0,1.0,0.0,3.0,1.0,0.0
16962900.0,298.97,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.31,298.87,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.57,291.74,291.15,298.0,295.86,298.0,298.85,291.74,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.25,410.0,89001.54,0.0,14193.44,1.0,284.36,290.14,298.86,303.5,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13947.53,0.0,1835.04,2275.33,0.0,3483.44,1.0,1.0,0.0,3.0,1.0,0.0
16963200.0,298.97,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.31,298.87,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.24,298.73,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.57,291.81,291.15,298.15,295.94,298.15,298.85,291.81,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.24,410.0,89592.55,0.0,14193.47,1.0,284.36,290.19,298.94,303.61,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14053.56,0.0,1835.04,2275.33,0.0,3471.38,1.0,1.0,0.0,3.0,1.0,0.0
16963500.0,298.95,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.31,298.86,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.24,298.73,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.57,291.65,291.15,298.3,296.02,298.3,298.84,291.65,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.25,410.0,94656.57,0.0,14193.45,1.0,283.78,289.96,299.06,304.06,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15101.09,0.0,1835.04,2275.33,0.0,3567.29,1.0,1.0,0.0,3.0,1.0,0.0
16963800.0,298.91,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.31,298.84,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.24,298.71,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.57,291.47,291.15,298.45,296.11,298.45,298.81,291.47,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.26,410.0,99799.58,0.0,14193.43,1.0,283.21,289.7,299.13,304.38,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15950.19,0.0,1835.04,2275.33,0.0,3673.14,1.0,1.0,0.0,3.0,1.0,0.0
16964100.0,298.87,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,298.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,298.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,298.59,296.21,298.59,298.78,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.26,410.0,106323.97,0.0,14193.42,1.0,282.44,289.37,299.23,304.87,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17549.03,0.0,1835.04,2275.33,0.0,3780.62,1.0,1.0,0.0,3.0,1.0,0.0
16964400.0,298.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.31,298.8,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.24,298.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,298.74,296.3,298.74,298.75,291.07,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.98,0.98,0.0,104.26,410.0,111418.46,0.0,14193.41,1.0,281.86,289.12,299.31,305.2,293.15,293.15,280.35,21522.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18660.85,0.0,1836.7,2275.33,0.0,3856.84,1.0,1.0,0.0,3.0,1.0,0.0
16964700.0,298.67,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.31,298.68,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.32,298.58,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.24,298.55,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.32,298.1,297.15,293.15,0.0,0.0,289.78,1.0,1.0,1.53,289.78,291.15,298.88,296.39,298.71,298.62,289.79,1.0,1.0,0.08,0.08,0.92,0.08,5.92,1.03,4.89,-1.02,0.83,0.83,0.0,-24.47,410.0,98414.26,0.0,13932.16,1.0,281.36,287.89,299.29,304.53,293.15,293.15,280.05,29675.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16567.55,0.0,1870.76,2275.33,0.0,3737.5,1.0,1.0,0.0,3.0,1.0,0.0
16965000.0,298.67,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.31,298.7,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.24,298.57,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,290.21,1.0,1.0,1.54,290.21,291.15,299.03,296.49,298.8,298.64,290.21,1.0,1.0,0.1,0.1,0.9,0.1,5.98,1.24,4.74,-1.22,0.81,0.81,0.0,20.03,410.0,95608.57,0.0,14024.91,1.0,281.97,288.34,299.46,304.45,293.15,293.15,280.65,30922.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16038.98,0.0,1876.01,2275.33,0.0,3463.53,1.0,1.0,0.0,3.0,1.0,0.0
16965300.0,298.69,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.31,298.73,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.24,298.59,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,290.65,1.0,1.0,1.55,290.65,291.15,299.17,296.58,298.9,298.66,290.66,1.0,1.0,0.1,0.1,0.9,0.1,6.03,1.42,4.61,-1.38,0.82,0.82,0.0,30.16,410.0,91365.84,0.0,14093.49,1.0,282.76,288.83,299.55,304.27,293.15,293.15,281.55,30388.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.58,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14973.51,0.0,1873.76,2275.33,0.0,3317.75,1.0,1.0,0.0,3.0,1.0,0.0
16965600.0,298.73,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.31,298.77,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.24,298.64,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.56,291.01,291.15,299.31,296.67,299.01,298.7,291.01,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.53,4.52,-1.49,0.84,0.84,0.0,40.14,410.0,88418.99,0.0,14135.11,1.0,283.37,289.23,299.65,304.26,293.15,293.15,282.15,28637.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14552.73,0.0,1866.41,2275.33,0.0,3195.47,1.0,1.0,0.0,3.0,1.0,0.0
16965900.0,298.78,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.31,298.82,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.24,298.69,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.57,291.39,291.15,299.45,296.76,299.12,298.76,291.4,1.0,1.0,0.12,0.12,0.88,0.12,6.07,1.61,4.47,-1.55,0.88,0.88,0.0,52.48,410.0,84040.0,0.0,14157.75,1.0,284.16,289.68,299.72,304.06,293.15,293.15,283.05,25939.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13691.85,0.0,1855.11,2275.33,0.0,3046.4,1.0,1.0,0.0,3.0,1.0,0.0
16966200.0,298.83,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.31,298.87,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.57,291.5,291.15,299.58,296.84,299.22,298.8,291.5,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.66,4.43,-1.59,0.91,0.91,0.0,62.54,410.0,84671.2,0.0,14171.14,1.0,284.22,289.78,299.85,304.3,293.15,293.15,283.05,24383.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13969.9,0.0,1848.62,2275.33,0.0,3031.48,1.0,1.0,0.0,3.0,1.0,0.0
16966500.0,298.84,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,298.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,298.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,299.72,296.92,299.3,298.81,291.26,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.69,4.4,-1.61,0.9,0.9,0.0,70.03,410.0,90922.86,0.0,14179.51,1.0,283.46,289.45,299.95,304.8,293.15,293.15,282.15,24886.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15221.5,0.0,1850.72,2275.33,0.0,3185.15,1.0,1.0,0.0,3.0,1.0,0.0
16966800.0,298.86,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,298.89,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,298.76,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,299.85,296.99,299.39,298.82,291.28,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.72,4.37,-1.62,0.91,0.91,0.0,75.47,410.0,91809.06,0.0,14184.98,1.0,283.42,289.45,300.0,304.85,293.15,293.15,282.15,24487.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15246.85,0.0,1849.05,2275.33,0.0,3194.74,1.0,1.0,0.0,3.0,1.0,0.0
16967100.0,298.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,298.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,298.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,299.98,297.04,299.47,298.83,291.23,1.0,1.0,0.14,0.14,0.86,0.14,6.1,1.74,4.36,-1.62,0.91,0.91,0.0,79.42,410.0,93918.12,0.0,14188.68,1.0,283.19,289.37,300.06,305.05,293.15,293.15,281.85,24396.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15801.57,0.0,1848.67,2275.33,0.0,3225.21,1.0,1.0,0.0,3.0,1.0,0.0
16967400.0,298.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,298.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,298.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,300.1,297.1,299.54,298.84,291.23,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.63,0.91,0.91,0.0,82.3,410.0,94642.16,0.0,14191.24,1.0,283.15,289.35,300.08,305.04,293.15,293.15,281.85,24437.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15749.97,0.0,1848.84,2275.33,0.0,3239.51,1.0,1.0,0.0,3.0,1.0,0.0
16967700.0,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,298.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,298.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,300.21,297.14,299.61,298.85,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.33,-1.62,0.91,0.91,0.0,84.39,410.0,96473.96,0.0,14193.04,1.0,282.93,289.28,300.15,305.29,293.15,293.15,281.55,24449.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16349.24,0.0,1848.89,2275.33,0.0,3261.99,1.0,1.0,0.0,3.0,1.0,0.0
16968000.0,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,298.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,300.31,297.18,299.67,298.86,291.17,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.9,0.9,0.0,85.9,410.0,97058.8,0.0,14194.3,1.0,282.88,289.25,300.16,305.26,293.15,293.15,281.55,24676.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16268.35,0.0,1849.84,2275.33,0.0,3275.09,1.0,1.0,0.0,3.0,1.0,0.0
16968300.0,298.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,298.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,300.42,297.21,299.74,298.87,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.9,0.9,0.0,86.96,410.0,98768.81,0.0,14195.16,1.0,282.66,289.17,300.22,305.48,293.15,293.15,281.25,24891.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16873.26,0.0,1850.74,2275.33,0.0,3296.46,1.0,1.0,0.0,3.0,1.0,0.0
16968600.0,298.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,300.52,297.24,299.8,298.89,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.9,0.9,0.0,87.76,410.0,99212.27,0.0,14195.8,1.0,282.62,289.15,300.25,305.51,293.15,293.15,281.25,25024.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16831.9,0.0,1851.29,2275.33,0.0,3303.98,1.0,1.0,0.0,3.0,1.0,0.0
16968900.0,298.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.21,291.15,300.61,297.27,299.86,298.9,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.91,0.91,0.0,88.5,410.0,97847.04,0.0,14196.38,1.0,282.85,289.26,300.25,305.37,293.15,293.15,281.55,24612.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16314.02,0.0,1849.57,2275.33,0.0,3270.47,1.0,1.0,0.0,3.0,1.0,0.0
16969200.0,299.0,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,300.71,297.3,299.92,298.91,291.04,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.3,-1.62,0.89,0.89,0.0,89.19,410.0,101464.67,0.0,14196.93,1.0,282.35,289.03,300.31,305.71,293.15,293.15,280.95,25388.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17377.6,0.0,1852.81,2275.33,0.0,3337.0,1.0,1.0,0.0,3.0,1.0,0.0
16969500.0,299.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,300.82,297.33,299.99,298.93,291.19,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.81,4.29,-1.61,0.91,0.91,0.0,89.83,410.0,99452.61,0.0,14197.43,1.0,282.67,289.21,300.34,305.64,293.15,293.15,281.25,24452.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17051.98,0.0,1848.9,2275.33,0.0,3270.57,1.0,1.0,0.0,3.0,1.0,0.0
16969800.0,299.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,300.92,297.36,300.05,298.93,291.18,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.9,0.9,0.0,90.43,410.0,100025.21,0.0,14197.9,1.0,282.62,289.18,300.35,305.61,293.15,293.15,281.25,24669.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16967.89,0.0,1849.81,2275.33,0.0,3280.77,1.0,1.0,0.0,3.0,1.0,0.0
16970100.0,299.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,301.03,297.4,300.12,298.94,291.12,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.82,4.28,-1.61,0.9,0.9,0.0,90.99,410.0,101778.01,0.0,14198.33,1.0,282.4,289.1,300.42,305.85,293.15,293.15,280.95,24849.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17624.69,0.0,1850.56,2275.33,0.0,3297.28,1.0,1.0,0.0,3.0,1.0,0.0
16970400.0,299.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,301.15,297.45,300.19,298.95,291.13,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.9,0.9,0.0,91.51,410.0,102323.63,0.0,14198.73,1.0,282.37,289.09,300.46,305.9,293.15,293.15,280.95,24907.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17611.16,0.0,1850.8,2275.33,0.0,3297.98,1.0,1.0,0.0,3.0,1.0,0.0
16970700.0,299.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,299.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,301.29,297.52,300.27,298.96,291.07,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.6,0.89,0.89,0.0,92.0,410.0,104312.23,0.0,14199.11,1.0,282.14,289.01,300.54,306.13,293.15,293.15,280.65,25014.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18307.41,0.0,1851.25,2275.33,0.0,3310.96,1.0,1.0,0.0,3.0,1.0,0.0
16971000.0,299.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,301.45,297.6,300.36,298.96,291.09,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.89,0.89,0.0,92.45,410.0,105032.95,0.0,14199.45,1.0,282.1,289.01,300.61,306.19,293.15,293.15,280.65,25117.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18332.54,0.0,1851.68,2275.33,0.0,3299.02,1.0,1.0,0.0,3.0,1.0,0.0
16971300.0,299.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,301.62,297.71,300.47,298.97,291.23,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.91,0.91,0.0,92.87,410.0,104056.29,0.0,14199.77,1.0,282.33,289.14,300.69,306.14,293.15,293.15,280.95,24537.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17853.51,0.0,1849.26,2275.33,0.0,3247.08,1.0,1.0,0.0,3.0,1.0,0.0
16971600.0,299.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.09,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,301.82,297.82,300.58,298.98,291.09,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.85,4.25,-1.59,0.9,0.9,0.0,93.26,410.0,108145.99,0.0,14200.08,1.0,281.84,288.95,300.83,306.6,293.15,293.15,280.35,25002.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19233.88,0.0,1851.2,2275.33,0.0,3284.76,1.0,1.0,0.0,3.0,1.0,0.0
16971900.0,299.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,299.1,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,302.02,297.94,300.7,298.98,291.07,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.86,4.25,-1.59,0.89,0.89,0.0,93.63,410.0,110431.87,0.0,14200.37,1.0,281.62,288.89,300.96,306.9,293.15,293.15,280.05,25025.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20131.02,0.0,1851.3,2275.33,0.0,3281.45,1.0,1.0,0.0,3.0,1.0,0.0
16972200.0,299.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,302.22,298.07,300.82,298.99,291.11,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.24,-1.59,0.9,0.9,0.0,93.96,410.0,111381.46,0.0,14200.65,1.0,281.59,288.91,301.07,307.03,293.15,293.15,280.05,25012.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20245.3,0.0,1851.24,2275.33,0.0,3260.19,1.0,1.0,0.0,3.0,1.0,0.0
16972500.0,299.06,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.13,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,302.42,298.19,300.93,299.0,291.09,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.24,-1.58,0.9,0.9,0.0,94.27,410.0,113545.52,0.0,14200.92,1.0,281.39,288.86,301.21,307.34,293.15,293.15,279.75,24937.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21268.98,0.0,1850.93,2275.33,0.0,3254.12,1.0,1.0,0.0,3.0,1.0,0.0
16972800.0,299.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,302.6,298.31,301.05,299.01,291.14,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.58,0.9,0.9,0.0,94.57,410.0,114213.26,0.0,14201.16,1.0,281.39,288.9,301.32,307.45,293.15,293.15,279.75,24786.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21460.08,0.0,1850.3,2275.33,0.0,3231.49,1.0,1.0,0.0,3.0,1.0,0.0
16973100.0,299.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,302.78,298.42,301.15,299.02,291.22,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.91,0.91,0.0,94.85,410.0,114511.52,0.0,14201.38,1.0,281.45,288.96,301.42,307.56,293.15,293.15,278.85,24361.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21759.03,0.0,1848.52,2275.33,0.0,3204.76,1.0,1.0,0.0,3.0,1.0,0.0
16973400.0,299.09,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,299.18,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.57,291.29,291.15,302.93,298.52,301.24,299.03,291.29,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.88,4.22,-1.57,0.92,0.92,0.0,95.11,410.0,114672.3,0.0,14201.57,1.0,281.52,289.03,301.51,307.66,293.15,293.15,278.25,23747.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21818.93,0.0,1845.96,2275.33,0.0,3176.61,1.0,1.0,0.0,3.0,1.0,0.0
16973700.0,299.1,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.21,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.57,291.36,291.15,303.06,298.6,301.32,299.05,291.36,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.94,0.94,0.0,95.36,410.0,114819.56,0.0,14201.75,1.0,281.58,289.09,301.59,307.76,293.15,293.15,278.15,23095.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.81,0.0,1843.25,2275.33,0.0,3154.98,1.0,1.0,0.0,3.0,1.0,0.0
16974000.0,299.11,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.57,291.41,291.15,303.15,298.65,301.39,299.07,291.41,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,0.96,0.96,0.0,95.59,410.0,114944.53,0.0,14201.92,1.0,281.63,289.14,301.65,307.82,293.15,293.15,278.15,22469.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21916.5,0.0,1840.64,2275.33,0.0,3141.28,1.0,1.0,0.0,3.0,1.0,0.0
16974300.0,299.12,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,299.25,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,298.97,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.57,291.44,291.15,303.22,298.69,301.43,299.08,291.44,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.56,0.97,0.97,0.0,95.81,410.0,115062.11,0.0,14202.07,1.0,281.67,289.17,301.69,307.87,293.15,293.15,278.15,21892.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21950.29,0.0,1838.24,2275.33,0.0,3131.46,1.0,1.0,0.0,3.0,1.0,0.0
16974600.0,299.13,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.25,298.98,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.57,291.48,291.15,303.29,298.72,301.48,299.09,291.48,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.99,0.99,0.0,96.01,410.0,115176.05,0.0,14202.22,1.0,281.71,289.2,301.72,307.91,293.15,293.15,278.15,21351.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21979.94,0.0,1835.99,2275.33,0.0,3122.7,1.0,1.0,0.0,3.0,1.0,0.0
16974900.0,299.13,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,299.3,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,298.98,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.57,291.51,291.15,303.35,298.75,301.52,299.1,291.51,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,1.0,1.0,0.0,96.2,410.0,115254.06,0.0,14202.35,1.0,281.73,289.23,301.75,307.95,293.15,293.15,278.15,21123.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22003.48,0.0,1835.04,2275.33,0.0,3115.49,1.0,1.0,0.0,3.0,1.0,0.0
