time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16975200.0,299.13,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,299.32,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,298.99,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.57,291.53,291.15,303.41,298.77,301.55,299.11,291.53,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.55,1.0,1.0,0.0,96.38,410.0,115315.72,0.0,14202.48,1.0,281.75,289.25,301.77,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22020.35,0.0,1835.04,2275.33,0.0,3109.14,1.0,1.0,0.0,3.0,1.0,0.0
16975500.0,299.13,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,299.0,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,303.46,298.79,301.59,299.12,291.56,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,1.0,1.0,0.0,96.55,410.0,115372.44,0.0,14202.6,1.0,281.77,289.27,301.79,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22034.89,0.0,1835.04,2275.33,0.0,3103.91,1.0,1.0,0.0,3.0,1.0,0.0
16975800.0,299.13,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.57,291.58,291.15,303.51,298.81,301.62,299.13,291.58,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,1.0,1.0,0.0,96.7,410.0,115424.03,0.0,14202.71,1.0,281.78,289.29,301.81,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22047.38,0.0,1835.04,2275.33,0.0,3099.69,1.0,1.0,0.0,3.0,1.0,0.0
16976100.0,299.13,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,299.38,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.57,291.59,291.15,303.55,298.82,301.65,299.14,291.59,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.54,1.0,1.0,0.0,96.85,410.0,115470.97,0.0,14202.81,1.0,281.79,289.31,301.82,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22058.13,0.0,1835.04,2275.33,0.0,3096.37,1.0,1.0,0.0,3.0,1.0,0.0
16976400.0,299.13,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,299.02,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.57,291.61,291.15,303.59,298.83,301.68,299.15,291.61,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,1.0,1.0,0.0,96.99,410.0,115513.38,0.0,14202.9,1.0,281.8,289.32,301.83,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22067.29,0.0,1835.04,2275.33,0.0,3093.64,1.0,1.0,0.0,3.0,1.0,0.0
16976700.0,299.13,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.25,299.02,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.57,291.62,291.15,303.63,298.84,301.7,299.15,291.62,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,1.0,1.0,0.0,97.12,410.0,115552.48,0.0,14202.99,1.0,281.81,289.33,301.84,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22075.3,0.0,1835.04,2275.33,0.0,3091.51,1.0,1.0,0.0,3.0,1.0,0.0
16977000.0,299.12,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.99,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,299.03,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.57,291.64,291.15,303.67,298.85,301.73,299.16,291.64,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.53,1.0,1.0,0.0,97.24,410.0,115588.58,0.0,14203.08,1.0,281.82,289.34,301.85,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22082.35,0.0,1835.04,2275.33,0.0,3089.67,1.0,1.0,0.0,3.0,1.0,0.0
16977300.0,299.12,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,299.04,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.57,291.65,291.15,303.71,298.86,301.76,299.17,291.65,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.36,410.0,115622.51,0.0,14203.15,1.0,281.83,289.35,301.86,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22088.74,0.0,1835.04,2275.33,0.0,3087.99,1.0,1.0,0.0,3.0,1.0,0.0
16977600.0,299.12,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.57,291.66,291.15,303.75,298.86,301.78,299.18,291.66,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.47,410.0,115654.9,0.0,14203.23,1.0,281.84,289.36,301.86,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22094.75,0.0,1835.04,2275.33,0.0,3086.29,1.0,1.0,0.0,3.0,1.0,0.0
16977900.0,299.11,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,299.04,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.57,291.67,291.15,303.79,298.87,301.8,299.18,291.67,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,1.0,1.0,0.0,97.57,410.0,115672.58,0.0,14203.3,1.0,281.84,289.37,301.87,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22099.41,0.0,1835.04,2275.33,0.0,3084.91,1.0,1.0,0.0,3.0,1.0,0.0
16978200.0,299.11,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.57,291.68,291.15,303.82,298.87,301.83,299.18,291.68,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.66,410.0,115691.75,0.0,14203.36,1.0,281.84,289.37,301.87,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22103.13,0.0,1835.04,2275.33,0.0,3084.14,1.0,1.0,0.0,3.0,1.0,0.0
16978500.0,299.11,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,299.01,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.57,291.68,291.15,303.86,298.87,301.85,299.19,291.68,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.75,410.0,115709.29,0.0,14203.42,1.0,281.85,289.38,301.87,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22106.09,0.0,1835.04,2275.33,0.0,3083.9,1.0,1.0,0.0,3.0,1.0,0.0
16978800.0,299.11,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,299.51,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.02,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.57,291.69,291.15,303.89,298.87,301.87,299.2,291.69,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,1.0,1.0,0.0,97.84,410.0,115724.86,0.0,14203.48,1.0,281.85,289.38,301.87,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22108.29,0.0,1835.04,2275.33,0.0,3083.96,1.0,1.0,0.0,3.0,1.0,0.0
16979100.0,299.11,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,299.52,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.57,291.69,291.15,303.92,298.87,301.89,299.2,291.69,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,1.0,1.0,0.0,97.92,410.0,115739.02,0.0,14203.53,1.0,281.85,289.38,301.87,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22109.92,0.0,1835.04,2275.33,0.0,3084.24,1.0,1.0,0.0,3.0,1.0,0.0
16979400.0,299.12,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.53,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.57,291.7,291.15,303.95,298.87,301.91,299.21,291.7,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,1.0,1.0,0.0,97.99,410.0,115752.21,0.0,14203.58,1.0,281.85,289.38,301.87,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22111.17,0.0,1835.04,2275.33,0.0,3084.61,1.0,1.0,0.0,3.0,1.0,0.0
16979700.0,299.12,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.54,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.06,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.57,291.7,291.15,303.98,298.87,301.93,299.22,291.7,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,1.0,1.0,0.0,98.06,410.0,115763.86,0.0,14203.63,1.0,281.85,289.39,301.87,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22112.19,0.0,1835.04,2275.33,0.0,3084.97,1.0,1.0,0.0,3.0,1.0,0.0
16980000.0,299.12,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.57,291.71,291.15,304.01,298.87,301.96,299.23,291.71,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,1.0,1.0,0.0,98.13,410.0,115774.55,0.0,14203.67,1.0,281.86,289.39,301.87,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22113.13,0.0,1835.04,2275.33,0.0,3085.18,1.0,1.0,0.0,3.0,1.0,0.0
16980300.0,299.12,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.57,291.71,291.15,304.05,298.87,301.98,299.23,291.71,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.19,410.0,115784.34,0.0,14203.71,1.0,281.86,289.39,301.87,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22114.17,0.0,1835.04,2275.33,0.0,3085.14,1.0,1.0,0.0,3.0,1.0,0.0
16980600.0,299.12,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.57,291.71,291.15,304.08,298.88,302.0,299.24,291.71,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.25,410.0,115793.37,0.0,14203.75,1.0,281.86,289.39,301.88,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22115.5,0.0,1835.04,2275.33,0.0,3084.76,1.0,1.0,0.0,3.0,1.0,0.0
16980900.0,299.12,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.57,291.72,291.15,304.11,298.88,302.02,299.24,291.72,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,1.0,1.0,0.0,98.31,410.0,115802.51,0.0,14203.79,1.0,281.86,289.39,301.88,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22117.25,0.0,1835.04,2275.33,0.0,3083.83,1.0,1.0,0.0,3.0,1.0,0.0
16981200.0,299.12,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.57,291.72,291.15,304.15,298.88,302.04,299.24,291.72,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,1.0,1.0,0.0,98.36,410.0,115809.89,0.0,14203.82,1.0,281.86,289.4,301.88,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22119.25,0.0,1835.04,2275.33,0.0,3081.73,1.0,1.0,0.0,3.0,1.0,0.0
16981500.0,299.13,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,299.56,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,304.2,298.87,302.07,299.25,291.73,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.41,410.0,115803.46,0.0,14203.86,1.0,281.86,289.4,301.87,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22118.67,0.0,1835.04,2275.33,0.0,3088.71,1.0,1.0,0.0,3.0,1.0,0.0
16981800.0,299.14,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.56,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,304.27,298.83,302.11,299.25,291.71,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.46,410.0,115742.32,0.0,14203.89,1.0,281.84,289.37,301.83,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22101.09,0.0,1835.04,2275.33,0.0,3105.76,1.0,1.0,0.0,3.0,1.0,0.0
16982100.0,299.13,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.67,291.15,304.36,298.76,302.16,299.25,291.67,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.5,410.0,115646.48,0.0,14203.92,1.0,281.8,289.32,301.76,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22068.22,0.0,1835.04,2275.33,0.0,3130.64,1.0,1.0,0.0,3.0,1.0,0.0
16982400.0,299.12,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,299.53,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.58,291.61,291.15,304.46,298.67,302.21,299.24,291.61,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.54,410.0,115520.19,0.0,14203.94,1.0,281.74,289.26,301.67,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22022.65,0.0,1835.04,2275.33,0.0,3161.42,1.0,1.0,0.0,3.0,1.0,0.0
16982700.0,299.11,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.52,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.54,291.15,304.57,298.56,302.27,299.23,291.54,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.49,1.0,1.0,0.0,98.58,410.0,115369.13,0.0,14203.97,1.0,281.68,289.18,301.57,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21967.58,0.0,1835.04,2275.33,0.0,3196.61,1.0,1.0,0.0,3.0,1.0,0.0
16983000.0,299.09,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,304.68,298.45,302.33,299.21,291.47,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,1.0,1.0,0.0,98.62,410.0,115199.61,0.0,14203.99,1.0,281.6,289.1,301.46,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21905.71,0.0,1835.04,2275.33,0.0,3233.92,1.0,1.0,0.0,3.0,1.0,0.0
16983300.0,299.08,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,304.78,298.33,302.38,299.19,291.39,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.66,410.0,115020.18,0.0,14204.01,1.0,281.52,289.01,301.34,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21840.81,0.0,1835.04,2275.33,0.0,3271.55,1.0,1.0,0.0,3.0,1.0,0.0
16983600.0,299.06,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,299.06,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,304.89,298.22,302.43,299.18,291.31,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.69,410.0,114840.78,0.0,14204.04,1.0,281.44,288.92,301.23,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21776.47,0.0,1835.04,2275.33,0.0,3307.22,1.0,1.0,0.0,3.0,1.0,0.0
16983900.0,299.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.98,298.12,302.48,299.17,291.23,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.72,410.0,114672.88,0.0,14204.06,1.0,281.37,288.83,301.12,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21716.39,0.0,1835.04,2275.33,0.0,3338.07,1.0,1.0,0.0,3.0,1.0,0.0
16984200.0,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.16,291.15,305.06,298.03,302.52,299.15,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.75,410.0,114526.96,0.0,14204.08,1.0,281.31,288.76,301.04,307.21,293.15,293.15,278.15,21131.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21664.93,0.0,1835.08,2275.33,0.0,3361.95,1.0,1.0,0.0,3.0,1.0,0.0
16984500.0,299.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,305.12,297.98,302.55,299.15,291.12,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.99,0.99,0.0,98.78,410.0,114406.91,0.0,14204.09,1.0,281.26,288.71,300.98,307.14,293.15,293.15,278.15,21259.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21624.64,0.0,1835.61,2275.33,0.0,3375.71,1.0,1.0,0.0,3.0,1.0,0.0
16984800.0,299.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,305.15,297.96,302.57,299.14,291.09,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.99,0.99,0.0,98.8,410.0,114335.57,0.0,14204.11,1.0,281.23,288.68,300.96,307.11,293.15,293.15,278.15,21399.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21601.12,0.0,1836.19,2275.33,0.0,3376.97,1.0,1.0,0.0,3.0,1.0,0.0
16985100.0,299.0,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,305.15,297.98,302.57,299.14,291.09,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.99,0.99,0.0,98.83,410.0,114319.79,0.0,14204.13,1.0,281.23,288.68,300.97,307.12,293.15,293.15,278.15,21492.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21598.44,0.0,1836.58,2275.33,0.0,3365.24,1.0,1.0,0.0,3.0,1.0,0.0
16985400.0,299.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,305.11,298.03,302.55,299.15,291.11,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.99,0.99,0.0,98.85,410.0,114352.8,0.0,14204.15,1.0,281.25,288.7,301.03,307.16,293.15,293.15,278.15,21506.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21615.75,0.0,1836.63,2275.33,0.0,3343.59,1.0,1.0,0.0,3.0,1.0,0.0
16985700.0,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,305.04,298.11,302.51,299.16,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.99,0.99,0.0,98.86,410.0,114430.98,0.0,14204.18,1.0,281.3,288.75,301.1,307.24,293.15,293.15,278.15,21424.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21649.64,0.0,1836.3,2275.33,0.0,3314.37,1.0,1.0,0.0,3.0,1.0,0.0
16986000.0,299.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.21,291.15,304.94,298.21,302.46,299.17,291.21,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.88,410.0,114547.64,0.0,14204.21,1.0,281.36,288.81,301.2,307.34,293.15,293.15,278.15,21242.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21697.03,0.0,1835.54,2275.33,0.0,3280.47,1.0,1.0,0.0,3.0,1.0,0.0
16986300.0,299.01,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,304.83,298.32,302.4,299.18,291.27,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.88,410.0,114680.12,0.0,14204.26,1.0,281.43,288.89,301.31,307.46,293.15,293.15,278.15,21123.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21752.59,0.0,1835.04,2275.33,0.0,3244.23,1.0,1.0,0.0,3.0,1.0,0.0
16986600.0,299.02,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,304.7,298.43,302.34,299.2,291.34,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.89,410.0,114821.88,0.0,14204.3,1.0,281.5,288.97,301.42,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21811.26,0.0,1835.04,2275.33,0.0,3207.64,1.0,1.0,0.0,3.0,1.0,0.0
16986900.0,299.03,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.58,291.42,291.15,304.58,298.54,302.27,299.21,291.42,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.9,410.0,114971.33,0.0,14204.32,1.0,281.57,289.05,301.53,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21871.27,0.0,1835.04,2275.33,0.0,3172.66,1.0,1.0,0.0,3.0,1.0,0.0
16987200.0,299.04,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.58,291.49,291.15,304.45,298.64,302.21,299.23,291.49,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.92,410.0,115119.48,0.0,14204.33,1.0,281.65,289.13,301.64,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21929.52,0.0,1835.04,2275.33,0.0,3141.06,1.0,1.0,0.0,3.0,1.0,0.0
16987500.0,299.05,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,304.34,298.73,302.15,299.24,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.93,410.0,115258.83,0.0,14204.35,1.0,281.71,289.21,301.73,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21983.19,0.0,1835.04,2275.33,0.0,3114.44,1.0,1.0,0.0,3.0,1.0,0.0
16987800.0,299.06,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.58,291.61,291.15,304.25,298.81,302.1,299.25,291.61,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.95,410.0,115382.42,0.0,14204.37,1.0,281.76,289.27,301.8,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22029.21,0.0,1835.04,2275.33,0.0,3093.78,1.0,1.0,0.0,3.0,1.0,0.0
16988100.0,299.06,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,304.18,298.86,302.07,299.26,291.65,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.96,410.0,115481.27,0.0,14204.38,1.0,281.81,289.32,301.85,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22065.28,0.0,1835.04,2275.33,0.0,3080.73,1.0,1.0,0.0,3.0,1.0,0.0
16988400.0,299.07,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.32,299.51,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.58,291.68,291.15,304.15,298.88,302.05,299.26,291.68,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.97,410.0,115547.4,0.0,14204.39,1.0,281.83,289.35,301.88,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22088.34,0.0,1835.04,2275.33,0.0,3076.1,1.0,1.0,0.0,3.0,1.0,0.0
16988700.0,299.07,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,299.51,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.58,291.69,291.15,304.14,298.89,302.05,299.27,291.69,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,98.99,410.0,115600.41,0.0,14204.39,1.0,281.84,289.36,301.89,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22099.87,0.0,1835.04,2275.33,0.0,3076.16,1.0,1.0,0.0,3.0,1.0,0.0
16989000.0,299.07,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,304.14,298.89,302.05,299.27,291.7,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,99.0,410.0,115645.0,0.0,14204.39,1.0,281.85,289.37,301.89,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22106.19,0.0,1835.04,2275.33,0.0,3077.36,1.0,1.0,0.0,3.0,1.0,0.0
16989300.0,299.07,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,304.14,298.89,302.05,299.27,291.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,99.01,410.0,115678.11,0.0,14204.38,1.0,281.85,289.38,301.89,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22108.96,0.0,1835.04,2275.33,0.0,3079.94,1.0,1.0,0.0,3.0,1.0,0.0
16989600.0,299.07,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,304.15,298.88,302.05,299.27,291.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.03,410.0,115701.69,0.0,14204.38,1.0,281.85,289.38,301.88,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22108.87,0.0,1835.04,2275.33,0.0,3083.27,1.0,1.0,0.0,3.0,1.0,0.0
16989900.0,299.07,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,304.16,298.87,302.06,299.26,291.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.04,410.0,115718.79,0.0,14204.37,1.0,281.85,289.38,301.87,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22107.04,0.0,1835.04,2275.33,0.0,3087.05,1.0,1.0,0.0,3.0,1.0,0.0
16990200.0,299.06,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,304.17,298.86,302.06,299.26,291.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.06,410.0,115731.3,0.0,14204.36,1.0,281.84,289.37,301.86,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.25,0.0,1835.04,2275.33,0.0,3090.69,1.0,1.0,0.0,3.0,1.0,0.0
16990500.0,299.06,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,304.18,298.85,302.07,299.26,291.7,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.07,410.0,115742.04,0.0,14204.35,1.0,281.84,289.37,301.85,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22101.46,0.0,1835.04,2275.33,0.0,3093.64,1.0,1.0,0.0,3.0,1.0,0.0
16990800.0,299.06,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,304.19,298.84,302.07,299.26,291.7,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,115753.95,0.0,14204.34,1.0,281.84,289.37,301.84,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22099.62,0.0,1835.04,2275.33,0.0,3095.46,1.0,1.0,0.0,3.0,1.0,0.0
16991100.0,299.05,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,304.19,298.84,302.07,299.26,291.7,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.1,410.0,115769.41,0.0,14204.33,1.0,281.84,289.37,301.84,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22099.59,0.0,1835.04,2275.33,0.0,3095.53,1.0,1.0,0.0,3.0,1.0,0.0
16991400.0,299.05,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,304.18,298.85,302.07,299.25,291.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,115791.1,0.0,14204.33,1.0,281.84,289.38,301.85,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22102.51,0.0,1835.04,2275.33,0.0,3093.54,1.0,1.0,0.0,3.0,1.0,0.0
16991700.0,299.05,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,304.17,298.86,302.06,299.25,291.72,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,115821.69,0.0,14204.32,1.0,281.85,289.38,301.86,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22109.11,0.0,1835.04,2275.33,0.0,3088.72,1.0,1.0,0.0,3.0,1.0,0.0
16992000.0,299.05,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,304.15,298.88,302.05,299.25,291.73,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.13,410.0,115864.48,0.0,14204.32,1.0,281.86,289.4,301.88,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22120.51,0.0,1835.04,2275.33,0.0,3080.81,1.0,1.0,0.0,3.0,1.0,0.0
16992300.0,299.05,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,304.12,298.91,302.03,299.25,291.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.14,410.0,115909.05,0.0,14204.32,1.0,281.88,289.42,301.91,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22135.53,0.0,1835.04,2275.33,0.0,3072.03,1.0,1.0,0.0,3.0,1.0,0.0
16992600.0,299.04,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.58,291.77,291.15,304.09,298.94,302.02,299.25,291.77,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.15,410.0,115952.26,0.0,14204.32,1.0,281.9,289.44,301.93,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22150.94,0.0,1835.04,2275.33,0.0,3063.87,1.0,1.0,0.0,3.0,1.0,0.0
16992900.0,299.04,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.58,291.78,291.15,304.06,298.96,302.0,299.25,291.79,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.15,410.0,115996.92,0.0,14204.32,1.0,281.92,289.46,301.96,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22166.31,0.0,1835.04,2275.33,0.0,3055.91,1.0,1.0,0.0,3.0,1.0,0.0
16993200.0,299.04,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,304.03,298.99,301.98,299.25,291.8,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116043.03,0.0,14204.32,1.0,281.94,289.48,301.99,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22181.7,0.0,1835.04,2275.33,0.0,3048.07,1.0,1.0,0.0,3.0,1.0,0.0
16993500.0,299.04,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,304.0,299.01,301.96,299.25,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.17,410.0,116090.23,0.0,14204.32,1.0,281.95,289.51,302.01,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.13,0.0,1835.04,2275.33,0.0,3040.3,1.0,1.0,0.0,3.0,1.0,0.0
16993800.0,299.04,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.58,291.84,291.15,303.97,299.04,301.94,299.25,291.84,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.17,410.0,116138.32,0.0,14204.32,1.0,281.97,289.53,302.04,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22212.66,0.0,1835.04,2275.33,0.0,3032.54,1.0,1.0,0.0,3.0,1.0,0.0
16994100.0,299.03,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.58,291.86,291.15,303.94,299.06,301.93,299.25,291.86,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.18,410.0,116187.22,0.0,14204.31,1.0,281.99,289.55,302.06,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22228.3,0.0,1835.04,2275.33,0.0,3024.73,1.0,1.0,0.0,3.0,1.0,0.0
16994400.0,299.03,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.58,291.88,291.15,303.9,299.09,301.9,299.25,291.88,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.19,410.0,116237.1,0.0,14204.31,1.0,282.01,289.57,302.09,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22244.17,0.0,1835.04,2275.33,0.0,3016.85,1.0,1.0,0.0,3.0,1.0,0.0
16994700.0,299.03,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.58,291.9,291.15,303.87,299.11,301.88,299.24,291.9,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.19,410.0,116287.89,0.0,14204.31,1.0,282.03,289.59,302.11,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22260.26,0.0,1835.04,2275.33,0.0,3008.82,1.0,1.0,0.0,3.0,1.0,0.0
16995000.0,299.02,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.58,291.92,291.15,303.83,299.14,301.86,299.24,291.92,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.2,410.0,116339.88,0.0,14204.31,1.0,282.05,289.61,302.14,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22276.71,0.0,1835.04,2275.33,0.0,3000.64,1.0,1.0,0.0,3.0,1.0,0.0
16995300.0,299.02,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.58,291.94,291.15,303.79,299.17,301.84,299.24,291.94,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.2,410.0,116393.09,0.0,14204.31,1.0,282.07,289.64,302.17,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.54,0.0,1835.04,2275.33,0.0,2992.25,1.0,1.0,0.0,3.0,1.0,0.0
16995600.0,299.01,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,303.75,299.2,301.81,299.23,291.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.21,410.0,116447.74,0.0,14204.31,1.0,282.09,289.66,302.2,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22310.84,0.0,1835.04,2275.33,0.0,2983.62,1.0,1.0,0.0,3.0,1.0,0.0
16995900.0,299.0,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.58,291.98,291.15,303.71,299.23,301.79,299.23,291.98,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.21,410.0,116503.83,0.0,14204.3,1.0,282.11,289.69,302.23,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22328.98,0.0,1835.04,2275.33,0.0,2974.07,1.0,1.0,0.0,3.0,1.0,0.0
16996200.0,298.99,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.58,292.0,291.15,303.67,299.26,301.76,299.22,292.0,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.22,410.0,116560.91,0.0,14204.3,1.0,282.13,289.71,302.26,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22348.52,0.0,1835.04,2275.33,0.0,2963.57,1.0,1.0,0.0,3.0,1.0,0.0
16996500.0,298.98,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,299.39,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.58,292.02,291.15,303.63,299.3,301.73,299.21,292.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.22,410.0,116617.53,0.0,14204.29,1.0,282.15,289.74,302.29,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22368.94,0.0,1835.04,2275.33,0.0,2952.64,1.0,1.0,0.0,3.0,1.0,0.0
16996800.0,298.97,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.32,299.38,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.58,292.05,291.15,303.59,299.33,301.71,299.19,292.05,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.23,410.0,116672.77,0.0,14204.29,1.0,282.18,289.77,302.33,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22389.61,0.0,1835.04,2275.33,0.0,2941.75,1.0,1.0,0.0,3.0,1.0,0.0
16997100.0,298.95,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.58,292.07,291.15,303.55,299.36,301.68,299.18,292.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.23,410.0,116725.49,0.0,14204.29,1.0,282.2,289.79,302.36,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22409.93,0.0,1835.04,2275.33,0.0,2931.44,1.0,1.0,0.0,3.0,1.0,0.0
16997400.0,298.94,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.32,299.35,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.58,292.09,291.15,303.51,299.4,301.65,299.17,292.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,116773.65,0.0,14204.28,1.0,282.22,289.82,302.39,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22429.02,0.0,1835.04,2275.33,0.0,2921.98,1.0,1.0,0.0,3.0,1.0,0.0
16997700.0,298.92,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.32,299.33,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.58,292.11,291.15,303.47,299.42,301.62,299.15,292.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,116816.02,0.0,14204.28,1.0,282.24,289.84,302.42,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22446.27,0.0,1835.04,2275.33,0.0,2913.97,1.0,1.0,0.0,3.0,1.0,0.0
