time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16998000.0,298.91,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.32,299.32,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.58,292.12,291.15,303.42,299.45,301.58,299.14,292.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,116850.2,0.0,14204.27,1.0,282.26,289.86,302.45,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.71,0.0,1835.04,2275.33,0.0,2907.64,1.0,1.0,0.0,3.0,1.0,0.0
16998300.0,298.89,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.32,299.3,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.25,299.04,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.58,292.13,291.15,303.36,299.46,301.54,299.12,292.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,116874.25,0.0,14204.27,1.0,282.27,289.87,302.46,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22471.7,0.0,1835.04,2275.33,0.0,2903.57,1.0,1.0,0.0,3.0,1.0,0.0
16998600.0,298.88,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.25,299.02,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.58,292.13,291.15,303.3,299.47,301.5,299.11,292.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,116885.61,0.0,14204.27,1.0,282.28,289.88,302.47,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22478.18,0.0,1835.04,2275.33,0.0,2901.97,1.0,1.0,0.0,3.0,1.0,0.0
16998900.0,298.86,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.32,299.26,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.58,292.13,291.15,303.23,299.47,301.45,299.09,292.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.26,410.0,116882.16,0.0,14204.26,1.0,282.28,289.88,302.47,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22479.59,0.0,1835.04,2275.33,0.0,2903.51,1.0,1.0,0.0,3.0,1.0,0.0
16999200.0,298.84,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.32,299.25,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.25,298.99,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.58,292.12,291.15,303.15,299.46,301.4,299.07,292.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.26,410.0,116861.23,0.0,14204.26,1.0,282.27,289.88,302.46,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22474.84,0.0,1835.04,2275.33,0.0,2908.4,1.0,1.0,0.0,3.0,1.0,0.0
16999500.0,298.82,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.32,299.22,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.25,298.97,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.58,292.1,291.15,303.07,299.44,301.34,299.05,292.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.27,410.0,116829.42,0.0,14204.25,1.0,282.26,289.86,302.44,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22464.59,0.0,1835.04,2275.33,0.0,2915.34,1.0,1.0,0.0,3.0,1.0,0.0
16999800.0,298.8,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.32,299.2,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.58,292.08,291.15,302.98,299.41,301.29,299.02,292.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.27,410.0,116789.45,0.0,14204.25,1.0,282.24,289.84,302.42,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22451.16,0.0,1835.04,2275.33,0.0,2923.05,1.0,1.0,0.0,3.0,1.0,0.0
17000100.0,298.77,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.32,299.18,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.58,292.05,291.15,302.9,299.39,301.23,299.0,292.05,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.27,410.0,116741.55,0.0,14204.25,1.0,282.23,289.82,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22435.53,0.0,1835.04,2275.33,0.0,2931.64,1.0,1.0,0.0,3.0,1.0,0.0
17000400.0,298.75,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,299.15,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.58,292.02,291.15,302.82,299.36,301.17,298.98,292.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.27,410.0,116686.32,0.0,14204.25,1.0,282.21,289.8,302.36,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22417.98,0.0,1835.04,2275.33,0.0,2940.69,1.0,1.0,0.0,3.0,1.0,0.0
17000700.0,298.72,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.32,299.13,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.58,291.99,291.15,302.73,299.33,301.11,298.95,291.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.27,410.0,116625.77,0.0,14204.25,1.0,282.18,289.77,302.33,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22399.16,0.0,1835.04,2275.33,0.0,2950.06,1.0,1.0,0.0,3.0,1.0,0.0
17001000.0,298.7,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,299.11,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,302.65,299.3,301.05,298.93,291.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.27,410.0,116560.75,0.0,14204.26,1.0,282.16,289.75,302.3,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22379.52,0.0,1835.04,2275.33,0.0,2959.47,1.0,1.0,0.0,3.0,1.0,0.0
17001300.0,298.67,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.32,299.08,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.58,291.93,291.15,302.57,299.27,300.99,298.9,291.92,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.27,410.0,116493.16,0.0,14204.26,1.0,282.14,289.72,302.27,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22359.58,0.0,1835.04,2275.33,0.0,2968.64,1.0,1.0,0.0,3.0,1.0,0.0
17001600.0,298.65,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.32,299.06,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.58,291.89,291.15,302.48,299.24,300.94,298.88,291.89,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.28,410.0,116424.23,0.0,14204.26,1.0,282.12,289.69,302.24,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22339.82,0.0,1835.04,2275.33,0.0,2977.4,1.0,1.0,0.0,3.0,1.0,0.0
17001900.0,298.63,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.58,291.86,291.15,302.4,299.21,300.88,298.85,291.86,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.28,410.0,116355.55,0.0,14204.26,1.0,282.1,289.67,302.21,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22320.68,0.0,1835.04,2275.33,0.0,2985.36,1.0,1.0,0.0,3.0,1.0,0.0
17002200.0,298.6,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.58,291.83,291.15,302.32,299.18,300.82,298.83,291.83,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.28,410.0,116288.52,0.0,14204.26,1.0,282.08,289.64,302.19,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22302.72,0.0,1835.04,2275.33,0.0,2992.48,1.0,1.0,0.0,3.0,1.0,0.0
17002500.0,298.58,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,302.23,299.16,300.76,298.8,291.8,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.28,410.0,116224.39,0.0,14204.26,1.0,282.06,289.62,302.16,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22286.28,0.0,1835.04,2275.33,0.0,2998.32,1.0,1.0,0.0,3.0,1.0,0.0
17002800.0,298.55,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.58,291.78,291.15,302.15,299.14,300.7,298.78,291.78,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.28,410.0,116164.72,0.0,14204.26,1.0,282.04,289.6,302.15,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22271.96,0.0,1835.04,2275.33,0.0,3002.84,1.0,1.0,0.0,3.0,1.0,0.0
17003100.0,299.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.09,303.15,302.07,299.13,298.83,298.71,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,139.15,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,299.76,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.09,303.15,301.98,299.11,298.83,298.71,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,15.78,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,299.94,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.09,303.15,301.9,299.1,298.83,298.71,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,12.89,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.08,303.15,301.82,299.08,298.84,298.71,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,10.97,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,300.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.09,303.15,301.73,299.06,298.84,298.71,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,9.36,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,300.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.08,303.15,301.65,299.05,298.84,298.71,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,7.73,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,300.12,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.08,303.15,301.57,299.03,298.84,298.71,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,6.47,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,300.13,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.08,303.15,301.48,299.01,298.84,298.71,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,5.32,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,300.14,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.08,303.15,301.4,298.99,298.84,298.71,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.74,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,300.14,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,301.32,298.98,298.84,298.71,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.98,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,300.15,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,301.23,298.96,298.84,298.71,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.41,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,300.15,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,301.15,298.94,298.84,298.71,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.9,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,300.16,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,301.07,298.92,298.84,298.71,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.45,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,300.16,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.98,298.9,298.84,298.71,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.02,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,300.16,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.9,298.88,298.84,298.71,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.75,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,300.16,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.82,298.86,298.84,298.71,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.5,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,300.16,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.73,298.84,298.84,298.71,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,1.28,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.65,298.81,298.84,298.71,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,1.09,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.57,298.79,298.84,298.71,291.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.93,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.48,298.77,298.84,298.71,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.79,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.4,298.75,298.84,298.71,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,1.29,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.32,298.73,298.84,298.71,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.33,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.23,298.7,298.84,298.71,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.46,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.15,298.68,298.84,298.71,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.32,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,300.07,298.64,298.84,298.71,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.35,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.98,298.59,298.84,298.71,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.3,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.9,298.52,298.84,298.71,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.21,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.82,298.43,298.84,298.71,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.28,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.73,298.34,298.84,298.71,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.15,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,300.17,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.65,298.24,298.84,298.71,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.12,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,300.16,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.57,298.13,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.06,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,300.16,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.48,298.03,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.25,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,300.16,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.4,297.94,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.02,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,300.16,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.32,297.85,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,300.15,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.23,297.77,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.08,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,300.15,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.15,297.71,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.07,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,300.15,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,299.07,297.66,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.06,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,300.15,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.07,303.15,298.98,297.63,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.53,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,300.14,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.07,303.15,298.9,297.6,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,300.14,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.07,303.15,298.82,297.58,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,300.13,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.73,297.57,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,300.13,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.65,297.55,298.84,298.71,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,300.13,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.57,297.54,298.84,298.71,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.14,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,300.12,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.48,297.52,298.84,298.72,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,300.12,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.4,297.5,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,300.12,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.32,297.47,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,300.11,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.23,297.44,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,300.11,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.15,297.39,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,300.1,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.08,297.35,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,300.1,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.05,297.32,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,300.1,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.03,297.31,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,300.09,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.04,297.32,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,300.09,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.06,303.15,298.06,297.33,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,300.09,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.06,303.15,298.09,297.34,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,300.09,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.06,303.15,298.12,297.36,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.09,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,300.08,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.06,303.15,298.15,297.38,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,300.08,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.05,303.15,298.17,297.4,298.84,298.72,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,300.08,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.05,303.15,298.18,297.41,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,300.08,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.05,303.15,298.18,297.41,298.84,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,300.08,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.05,303.15,298.15,297.39,298.85,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,300.08,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.05,303.15,298.1,297.37,298.85,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,300.08,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.05,303.15,298.03,297.35,298.85,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.02,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,300.07,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.05,303.15,297.95,297.33,298.85,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,300.07,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.05,303.15,297.85,297.31,298.85,298.72,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,282.04,289.6,302.6,306.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
