time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17047200.0,298.79,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.32,299.06,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.58,292.62,291.15,299.15,297.66,299.06,298.94,292.62,1.0,1.0,0.55,0.55,0.45,0.55,6.11,3.49,2.62,-0.02,0.97,0.97,0.0,103.45,410.0,89474.48,0.0,14205.51,1.0,284.48,290.85,300.67,305.35,293.15,293.15,283.15,18526.41,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.36,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14761.35,0.0,1420.94,2275.33,0.0,2896.61,0.92,1.0,0.0,3.0,1.0,0.0
17047500.0,298.67,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.32,298.93,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.58,292.28,291.15,299.1,297.64,298.98,298.81,292.28,1.0,1.0,0.53,0.53,0.47,0.53,6.11,3.29,2.82,-0.21,1.0,1.0,0.0,103.39,410.0,93958.53,0.0,14205.64,1.0,284.44,290.55,300.67,305.62,293.15,293.15,283.15,21214.17,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15520.63,0.0,1835.42,2275.33,0.0,3022.26,1.0,1.0,0.0,3.0,1.0,0.0
17047800.0,298.61,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.32,298.87,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.58,292.22,291.15,299.06,297.62,298.93,298.75,292.22,1.0,1.0,0.5,0.5,0.5,0.5,6.11,3.12,2.99,-0.38,1.0,1.0,0.0,103.33,410.0,93370.8,0.0,14205.72,1.0,284.43,290.5,300.62,305.55,293.15,293.15,283.15,21122.88,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15420.69,0.0,1835.04,2275.33,0.0,3044.78,1.0,1.0,0.0,3.0,1.0,0.0
17048100.0,298.59,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.32,298.84,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.58,292.18,291.15,299.01,297.6,298.89,298.72,292.18,1.0,1.0,0.49,0.49,0.51,0.49,6.11,2.98,3.13,-0.52,1.0,1.0,0.0,103.25,410.0,92881.04,0.0,14205.78,1.0,284.42,290.47,300.6,305.5,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15348.42,0.0,1835.04,2275.33,0.0,3037.54,1.0,1.0,0.0,3.0,1.0,0.0
17048400.0,298.57,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.32,298.82,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.58,292.14,291.15,298.98,297.59,298.86,298.7,292.14,1.0,1.0,0.47,0.47,0.53,0.47,6.11,2.85,3.26,-0.65,1.0,1.0,0.0,103.16,410.0,92489.06,0.0,14205.81,1.0,284.42,290.44,300.59,305.47,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15294.21,0.0,1835.04,2275.33,0.0,3028.54,1.0,1.0,0.0,3.0,1.0,0.0
17048700.0,298.56,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.32,298.8,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.25,298.67,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.58,292.0,291.15,298.97,297.6,298.85,298.68,292.0,1.0,1.0,0.46,0.46,0.54,0.46,6.11,2.75,3.36,-0.75,1.0,1.0,0.0,103.06,410.0,94544.48,0.0,14205.83,1.0,284.1,290.27,300.62,305.66,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15859.74,0.0,1835.04,2275.33,0.0,3067.15,1.0,1.0,0.0,3.0,1.0,0.0
17049000.0,298.52,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,298.99,297.62,298.84,298.64,291.73,1.0,1.0,0.44,0.44,0.56,0.44,6.11,2.66,3.45,-0.84,1.0,1.0,0.0,102.95,410.0,98706.93,0.0,14205.82,1.0,283.51,289.93,300.63,305.87,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16568.94,0.0,1835.04,2275.33,0.0,3165.31,1.0,1.0,0.0,3.0,1.0,0.0
17049300.0,298.48,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.58,291.4,291.15,299.05,297.65,298.86,298.6,291.4,1.0,1.0,0.43,0.43,0.57,0.43,6.11,2.59,3.52,-0.91,1.0,1.0,0.0,102.84,410.0,104261.79,0.0,14205.8,1.0,282.73,289.53,300.68,306.26,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18039.46,0.0,1835.04,2275.33,0.0,3266.29,1.0,1.0,0.0,3.0,1.0,0.0
17049600.0,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,299.15,297.71,298.89,298.55,291.14,1.0,1.0,0.42,0.42,0.58,0.42,6.11,2.52,3.59,-0.97,0.99,0.99,0.0,102.72,410.0,108455.3,0.0,14205.78,1.0,282.14,289.2,300.72,306.5,293.15,293.15,280.65,21324.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19013.36,0.0,1835.88,2275.33,0.0,3335.02,1.0,1.0,0.0,3.0,1.0,0.0
17049900.0,298.41,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,290.83,1.0,1.0,1.58,290.83,291.15,299.3,297.77,298.96,298.51,290.83,1.0,1.0,0.41,0.41,0.59,0.41,6.11,2.47,3.64,-1.03,0.95,0.95,0.0,102.59,410.0,113862.05,0.0,14205.75,1.0,281.36,288.81,300.79,306.94,293.15,293.15,279.75,22451.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20918.71,0.0,1840.56,2275.33,0.0,3411.46,1.0,1.0,0.0,3.0,1.0,0.0
17050200.0,298.39,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,290.76,1.0,1.0,1.58,290.76,291.15,299.49,297.83,299.06,298.49,290.76,1.0,1.0,0.4,0.4,0.6,0.4,6.11,2.42,3.69,-1.07,0.93,0.93,0.0,102.47,410.0,114748.5,0.0,14205.72,1.0,281.19,288.71,300.83,306.99,293.15,293.15,279.15,23532.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21571.99,0.0,1845.07,2275.33,0.0,3421.44,1.0,1.0,0.0,3.0,1.0,0.0
17050500.0,298.4,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,290.76,1.0,1.0,1.58,290.76,291.15,299.72,297.87,299.19,298.48,290.76,1.0,1.0,0.4,0.4,0.6,0.4,6.11,2.38,3.73,-1.11,0.91,0.91,0.0,102.34,410.0,114521.25,0.0,14205.68,1.0,281.18,288.7,300.87,307.02,293.15,293.15,278.25,24389.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21561.19,0.0,1848.64,2275.33,0.0,3403.26,1.0,1.0,0.0,3.0,1.0,0.0
17050800.0,298.42,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,290.78,1.0,1.0,1.58,290.78,291.15,299.97,297.91,299.34,298.49,290.78,1.0,1.0,0.39,0.39,0.61,0.39,6.11,2.35,3.76,-1.15,0.89,0.89,0.0,102.21,410.0,114312.42,0.0,14205.64,1.0,281.18,288.7,300.91,307.05,293.15,293.15,278.45,25297.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21551.91,0.0,1852.43,2275.33,0.0,3387.04,1.0,1.0,0.0,3.0,1.0,0.0
17051100.0,298.44,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.25,298.49,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,290.8,1.0,1.0,1.58,290.8,291.15,300.25,297.95,299.5,298.5,290.8,1.0,1.0,0.38,0.38,0.62,0.38,6.11,2.32,3.79,-1.18,0.87,0.87,0.0,102.09,410.0,114129.71,0.0,14205.6,1.0,281.17,288.7,300.95,307.08,293.15,293.15,279.35,26243.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21542.81,0.0,1856.38,2275.33,0.0,3372.54,1.0,1.0,0.0,3.0,1.0,0.0
17051400.0,298.46,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.58,290.94,291.15,300.54,297.98,299.68,298.52,290.94,1.0,1.0,0.38,0.38,0.62,0.38,6.11,2.29,3.82,-1.2,0.87,0.87,0.0,101.97,410.0,111882.34,0.0,14205.55,1.0,281.48,288.85,300.97,306.91,293.15,293.15,279.95,26327.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20264.31,0.0,1856.74,2275.33,0.0,3313.7,1.0,1.0,0.0,3.0,1.0,0.0
17051700.0,298.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,298.54,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,300.83,298.02,299.86,298.56,291.28,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.26,3.84,-1.23,0.9,0.9,0.0,101.85,410.0,106546.95,0.0,14205.51,1.0,282.26,289.24,300.99,306.58,293.15,293.15,280.85,24705.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18523.1,0.0,1849.96,2275.33,0.0,3201.24,1.0,1.0,0.0,3.0,1.0,0.0
17052000.0,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,301.13,298.06,300.04,298.59,291.12,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.24,3.87,-1.25,0.89,0.89,0.0,101.73,410.0,110222.12,0.0,14205.46,1.0,281.77,289.02,301.07,306.97,293.15,293.15,280.25,25187.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19863.06,0.0,1851.97,2275.33,0.0,3255.24,1.0,1.0,0.0,3.0,1.0,0.0
17052300.0,298.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,301.41,298.11,300.21,298.61,291.23,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.22,3.88,-1.27,0.91,0.91,0.0,101.61,410.0,108947.68,0.0,14205.42,1.0,282.0,289.13,301.09,306.83,293.15,293.15,280.55,24645.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19226.23,0.0,1849.71,2275.33,0.0,3217.05,1.0,1.0,0.0,3.0,1.0,0.0
17052600.0,298.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,301.68,298.17,300.38,298.62,291.09,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.21,3.9,-1.28,0.89,0.89,0.0,101.5,410.0,112741.1,0.0,14205.38,1.0,281.51,288.92,301.18,307.23,293.15,293.15,279.95,25207.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20677.3,0.0,1852.05,2275.33,0.0,3258.59,1.0,1.0,0.0,3.0,1.0,0.0
17052900.0,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,301.93,298.26,300.52,298.64,291.21,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.19,3.92,-1.3,0.91,0.91,0.0,101.4,410.0,111664.06,0.0,14205.34,1.0,281.73,289.05,301.24,307.14,293.15,293.15,280.25,24670.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20064.16,0.0,1849.81,2275.33,0.0,3209.93,1.0,1.0,0.0,3.0,1.0,0.0
17053200.0,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.16,291.15,302.15,298.38,300.66,298.66,291.16,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.18,3.93,-1.31,0.9,0.9,0.0,101.29,410.0,114447.64,0.0,14205.29,1.0,281.43,288.95,301.37,307.52,293.15,293.15,279.65,24756.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21747.75,0.0,1850.17,2275.33,0.0,3216.59,1.0,1.0,0.0,3.0,1.0,0.0
17053500.0,298.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,302.35,298.51,300.78,298.68,291.25,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.17,3.94,-1.32,0.91,0.91,0.0,101.19,410.0,114722.81,0.0,14205.26,1.0,281.51,289.03,301.5,307.65,293.15,293.15,278.75,24192.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21808.59,0.0,1847.82,2275.33,0.0,3176.55,1.0,1.0,0.0,3.0,1.0,0.0
17053800.0,298.67,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,298.82,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,298.68,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,302.55,298.64,300.91,298.7,291.35,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.15,3.95,-1.33,0.93,0.93,0.0,101.09,410.0,114940.05,0.0,14205.23,1.0,281.61,289.12,301.63,307.79,293.15,293.15,278.15,23400.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21888.03,0.0,1844.52,2275.33,0.0,3134.64,1.0,1.0,0.0,3.0,1.0,0.0
17054100.0,298.69,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,298.84,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.58,291.45,291.15,302.75,298.77,301.03,298.72,291.45,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.14,3.96,-1.34,0.95,0.95,0.0,101.0,410.0,115176.36,0.0,14205.21,1.0,281.7,289.22,301.76,307.94,293.15,293.15,278.15,22515.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21970.92,0.0,1840.83,2275.33,0.0,3094.07,1.0,1.0,0.0,3.0,1.0,0.0
17054400.0,298.71,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,298.87,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,302.95,298.9,301.15,298.75,291.55,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.14,3.97,-1.35,0.98,0.98,0.0,100.9,410.0,115422.33,0.0,14205.19,1.0,281.8,289.32,301.89,308.08,293.15,293.15,278.15,21619.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22054.71,0.0,1837.1,2275.33,0.0,3055.35,1.0,1.0,0.0,3.0,1.0,0.0
17054700.0,298.73,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,303.14,299.02,301.27,298.77,291.66,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.13,3.98,-1.36,1.0,1.0,0.0,100.81,410.0,115631.98,0.0,14205.18,1.0,281.89,289.41,302.01,308.22,293.15,293.15,278.15,21123.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22133.36,0.0,1835.04,2275.33,0.0,3018.93,1.0,1.0,0.0,3.0,1.0,0.0
17055000.0,298.75,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,298.92,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,303.33,299.14,301.39,298.79,291.76,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.12,3.99,-1.37,1.0,1.0,0.0,100.72,410.0,115812.87,0.0,14205.18,1.0,281.97,289.5,302.13,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22201.4,0.0,1835.04,2275.33,0.0,2984.63,1.0,1.0,0.0,3.0,1.0,0.0
17055300.0,298.77,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.58,291.85,291.15,303.5,299.24,301.5,298.82,291.85,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.11,4.0,-1.38,1.0,1.0,0.0,100.63,410.0,115991.66,0.0,14205.18,1.0,282.05,289.59,302.24,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22265.75,0.0,1835.04,2275.33,0.0,2953.53,1.0,1.0,0.0,3.0,1.0,0.0
17055600.0,298.78,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.58,291.94,291.15,303.66,299.34,301.6,298.84,291.94,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.11,4.0,-1.38,1.0,1.0,0.0,100.55,410.0,116161.98,0.0,14205.18,1.0,282.12,289.67,302.33,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22325.3,0.0,1835.04,2275.33,0.0,2926.35,1.0,1.0,0.0,3.0,1.0,0.0
17055900.0,298.8,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.58,292.02,291.15,303.81,299.42,301.69,298.86,292.02,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.01,-1.39,1.0,1.0,0.0,100.46,410.0,116319.09,0.0,14205.18,1.0,282.18,289.74,302.41,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22378.73,0.0,1835.04,2275.33,0.0,2903.64,1.0,1.0,0.0,3.0,1.0,0.0
17056200.0,298.81,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.58,292.09,291.15,303.94,299.48,301.77,298.87,292.09,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.09,4.01,-1.39,1.0,1.0,0.0,100.39,410.0,116458.89,0.0,14205.18,1.0,282.23,289.8,302.48,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22424.55,0.0,1835.04,2275.33,0.0,2885.79,1.0,1.0,0.0,3.0,1.0,0.0
17056500.0,298.82,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.58,292.14,291.15,304.06,299.53,301.84,298.89,292.14,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.09,4.02,-1.4,1.0,1.0,0.0,100.32,410.0,116576.48,0.0,14205.17,1.0,282.27,289.85,302.53,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22461.63,0.0,1835.04,2275.33,0.0,2873.51,1.0,1.0,0.0,3.0,1.0,0.0
17056800.0,298.83,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.58,292.18,291.15,304.15,299.56,301.9,298.9,292.18,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.02,-1.4,1.0,1.0,0.0,100.25,410.0,116667.77,0.0,14205.16,1.0,282.3,289.89,302.56,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22488.33,0.0,1835.04,2275.33,0.0,2867.03,1.0,1.0,0.0,3.0,1.0,0.0
17057100.0,298.84,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.32,299.04,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.58,292.2,291.15,304.21,299.56,301.94,298.91,292.2,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,1.0,1.0,0.0,100.19,410.0,116711.37,0.0,14205.14,1.0,282.31,289.9,302.56,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22501.21,0.0,1835.04,2275.33,0.0,2870.63,1.0,1.0,0.0,3.0,1.0,0.0
17057400.0,298.84,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.32,299.04,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.58,292.2,291.15,304.24,299.53,301.96,298.91,292.2,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,1.0,1.0,0.0,100.13,410.0,116712.59,0.0,14205.13,1.0,282.3,289.9,302.54,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22495.46,0.0,1835.04,2275.33,0.0,2883.81,1.0,1.0,0.0,3.0,1.0,0.0
17057700.0,298.84,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.32,299.05,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.58,292.17,291.15,304.24,299.48,301.96,298.91,292.17,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.41,1.0,1.0,0.0,100.07,410.0,116679.05,0.0,14205.15,1.0,282.27,289.87,302.48,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22473.88,0.0,1835.04,2275.33,0.0,2904.21,1.0,1.0,0.0,3.0,1.0,0.0
17058000.0,298.83,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.32,299.04,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.58,292.12,291.15,304.22,299.4,301.95,298.91,292.12,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,1.0,1.0,0.0,100.02,410.0,116613.0,0.0,14205.11,1.0,282.23,289.82,302.41,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22439.46,0.0,1835.04,2275.33,0.0,2929.71,1.0,1.0,0.0,3.0,1.0,0.0
17058300.0,298.82,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.32,299.04,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.58,292.07,291.15,304.19,299.32,301.93,298.91,292.07,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.04,-1.42,1.0,1.0,0.0,99.98,410.0,116522.91,0.0,14205.08,1.0,282.18,289.76,302.32,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22395.82,0.0,1835.04,2275.33,0.0,2958.44,1.0,1.0,0.0,3.0,1.0,0.0
17058600.0,298.81,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.58,292.0,291.15,304.15,299.22,301.9,298.9,292.0,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.05,-1.42,1.0,1.0,0.0,99.94,410.0,116415.81,0.0,14205.04,1.0,282.12,289.7,302.23,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22346.55,0.0,1835.04,2275.33,0.0,2988.42,1.0,1.0,0.0,3.0,1.0,0.0
17058900.0,298.8,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.58,291.93,291.15,304.11,299.13,301.87,298.89,291.93,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.05,-1.43,1.0,1.0,0.0,99.91,410.0,116298.71,0.0,14204.98,1.0,282.06,289.63,302.14,308.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22295.15,0.0,1835.04,2275.33,0.0,3017.72,1.0,1.0,0.0,3.0,1.0,0.0
17059200.0,298.79,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.32,299.02,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.58,291.87,291.15,304.08,299.04,301.85,298.88,291.87,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.06,4.05,-1.43,1.0,1.0,0.0,99.89,410.0,116181.95,0.0,14204.91,1.0,282.0,289.57,302.05,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22245.16,0.0,1835.04,2275.33,0.0,3044.28,1.0,1.0,0.0,3.0,1.0,0.0
17059500.0,298.77,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,304.06,298.97,301.83,298.87,291.81,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.43,1.0,1.0,0.0,99.87,410.0,116075.73,0.0,14204.85,1.0,281.95,289.51,301.97,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22200.22,0.0,1835.04,2275.33,0.0,3066.17,1.0,1.0,0.0,3.0,1.0,0.0
17059800.0,298.76,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,304.06,298.91,301.83,298.86,291.76,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.43,1.0,1.0,0.0,99.84,410.0,115990.13,0.0,14204.82,1.0,281.91,289.46,301.92,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22163.97,0.0,1835.04,2275.33,0.0,3081.53,1.0,1.0,0.0,3.0,1.0,0.0
17060100.0,298.75,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,304.09,298.88,301.84,298.85,291.73,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.43,1.0,1.0,0.0,99.8,410.0,115933.99,0.0,14204.81,1.0,281.88,289.43,301.88,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22139.56,0.0,1835.04,2275.33,0.0,3088.02,1.0,1.0,0.0,3.0,1.0,0.0
17060400.0,298.75,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,304.15,298.88,301.88,298.85,291.73,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.77,410.0,115917.44,0.0,14204.81,1.0,281.87,289.42,301.88,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22130.89,0.0,1835.04,2275.33,0.0,3084.19,1.0,1.0,0.0,3.0,1.0,0.0
17060700.0,298.74,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,304.23,298.89,301.92,298.85,291.73,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.06,-1.44,1.0,1.0,0.0,99.73,410.0,115879.35,0.0,14204.79,1.0,281.87,289.41,301.89,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22130.71,0.0,1835.04,2275.33,0.0,3081.91,1.0,1.0,0.0,3.0,1.0,0.0
17061000.0,298.74,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,304.32,298.87,301.97,298.84,291.72,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.7,410.0,115813.16,0.0,14204.79,1.0,281.86,289.4,301.88,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22122.11,0.0,1835.04,2275.33,0.0,3087.87,1.0,1.0,0.0,3.0,1.0,0.0
17061300.0,298.73,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,304.4,298.84,302.02,298.84,291.7,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.67,410.0,115734.64,0.0,14204.8,1.0,281.84,289.37,301.85,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.71,0.0,1835.04,2275.33,0.0,3098.99,1.0,1.0,0.0,3.0,1.0,0.0
17061600.0,298.72,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.67,291.15,304.48,298.8,302.06,298.84,291.67,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.62,410.0,115645.75,0.0,14204.84,1.0,281.81,289.34,301.8,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22080.27,0.0,1835.04,2275.33,0.0,3113.67,1.0,1.0,0.0,3.0,1.0,0.0
17061900.0,298.72,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,298.97,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.58,291.64,291.15,304.57,298.75,302.11,298.83,291.64,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.57,410.0,115548.87,0.0,14204.9,1.0,281.78,289.3,301.75,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22050.77,0.0,1835.04,2275.33,0.0,3130.56,1.0,1.0,0.0,3.0,1.0,0.0
17062200.0,298.71,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.32,298.97,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.58,291.6,291.15,304.65,298.69,302.15,298.82,291.6,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.52,410.0,115447.02,0.0,14204.97,1.0,281.74,289.25,301.7,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22018.32,0.0,1835.04,2275.33,0.0,3148.35,1.0,1.0,0.0,3.0,1.0,0.0
17062500.0,298.7,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,304.73,298.64,302.2,298.82,291.56,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.48,410.0,115343.9,0.0,14205.0,1.0,281.7,289.21,301.64,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21985.1,0.0,1835.04,2275.33,0.0,3165.68,1.0,1.0,0.0,3.0,1.0,0.0
17062800.0,298.69,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.58,291.52,291.15,304.82,298.59,302.24,298.81,291.52,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.07,-1.45,1.0,1.0,0.0,99.45,410.0,115247.34,0.0,14205.02,1.0,281.66,289.16,301.59,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21953.37,0.0,1835.04,2275.33,0.0,3181.05,1.0,1.0,0.0,3.0,1.0,0.0
17063100.0,298.68,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.58,291.49,291.15,304.9,298.54,302.29,298.81,291.49,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.07,-1.45,1.0,1.0,0.0,99.4,410.0,115164.05,0.0,14205.09,1.0,281.63,289.12,301.55,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21925.6,0.0,1835.04,2275.33,0.0,3192.89,1.0,1.0,0.0,3.0,1.0,0.0
17063400.0,298.67,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.58,291.46,291.15,304.98,298.51,302.33,298.8,291.46,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.38,410.0,115095.96,0.0,14205.06,1.0,281.61,289.09,301.52,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21904.24,0.0,1835.04,2275.33,0.0,3199.88,1.0,1.0,0.0,3.0,1.0,0.0
17063700.0,298.67,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.58,291.45,291.15,305.07,298.5,302.38,298.8,291.45,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.37,410.0,115054.84,0.0,14205.04,1.0,281.59,289.08,301.5,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.84,0.0,1835.04,2275.33,0.0,3200.5,1.0,1.0,0.0,3.0,1.0,0.0
17064000.0,298.66,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.58,291.46,291.15,305.15,298.52,302.43,298.8,291.46,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.35,410.0,115047.02,0.0,14205.03,1.0,281.59,289.08,301.52,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.12,0.0,1835.04,2275.33,0.0,3193.07,1.0,1.0,0.0,3.0,1.0,0.0
17064300.0,298.65,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,305.23,298.54,302.47,298.79,291.47,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.34,410.0,115034.6,0.0,14205.03,1.0,281.6,289.09,301.54,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21899.16,0.0,1835.04,2275.33,0.0,3183.06,1.0,1.0,0.0,3.0,1.0,0.0
17064600.0,298.65,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,298.93,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.58,291.49,291.15,305.32,298.57,302.52,298.79,291.49,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.32,410.0,115029.69,0.0,14205.02,1.0,281.62,289.1,301.57,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21909.05,0.0,1835.04,2275.33,0.0,3174.15,1.0,1.0,0.0,3.0,1.0,0.0
17064900.0,298.65,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.58,291.51,291.15,305.4,298.6,302.57,298.79,291.51,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.31,410.0,115032.23,0.0,14205.0,1.0,281.63,289.11,301.59,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21919.65,0.0,1835.04,2275.33,0.0,3165.54,1.0,1.0,0.0,3.0,1.0,0.0
17065200.0,298.65,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.58,291.52,291.15,305.48,298.62,302.61,298.79,291.52,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.3,410.0,115041.24,0.0,14204.99,1.0,281.64,289.13,301.62,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.82,0.0,1835.04,2275.33,0.0,3157.13,1.0,1.0,0.0,3.0,1.0,0.0
17065500.0,298.65,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.58,291.54,291.15,305.57,298.65,302.66,298.79,291.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.29,410.0,115055.2,0.0,14204.97,1.0,281.66,289.14,301.64,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21942.41,0.0,1835.04,2275.33,0.0,3148.9,1.0,1.0,0.0,3.0,1.0,0.0
17065800.0,298.65,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,305.65,298.67,302.71,298.79,291.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.28,410.0,115073.7,0.0,14204.95,1.0,281.67,289.16,301.67,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21954.38,0.0,1835.04,2275.33,0.0,3140.83,1.0,1.0,0.0,3.0,1.0,0.0
17066100.0,298.66,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.58,291.59,291.15,305.73,298.69,302.76,298.8,291.59,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.27,410.0,115095.82,0.0,14204.94,1.0,281.69,289.18,301.69,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21966.62,0.0,1835.04,2275.33,0.0,3132.91,1.0,1.0,0.0,3.0,1.0,0.0
17066400.0,298.66,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.58,291.61,291.15,305.82,298.72,302.81,298.8,291.61,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.26,410.0,115121.27,0.0,14204.92,1.0,281.7,289.19,301.72,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21979.11,0.0,1835.04,2275.33,0.0,3125.13,1.0,1.0,0.0,3.0,1.0,0.0
17066700.0,298.66,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.58,291.63,291.15,305.9,298.74,302.86,298.8,291.63,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.25,410.0,115149.43,0.0,14204.92,1.0,281.72,289.21,301.74,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21991.79,0.0,1835.04,2275.33,0.0,3117.49,1.0,1.0,0.0,3.0,1.0,0.0
17067000.0,298.66,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,305.98,298.77,302.91,298.81,291.65,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.24,410.0,115180.1,0.0,14204.92,1.0,281.73,289.23,301.77,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22004.63,0.0,1835.04,2275.33,0.0,3109.98,1.0,1.0,0.0,3.0,1.0,0.0
17067300.0,298.66,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.67,291.15,306.07,298.79,302.96,298.81,291.67,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.23,410.0,115212.85,0.0,14204.92,1.0,281.75,289.25,301.79,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22017.6,0.0,1835.04,2275.33,0.0,3102.6,1.0,1.0,0.0,3.0,1.0,0.0
17067600.0,298.67,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,306.15,298.81,303.0,298.81,291.7,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.21,410.0,115247.58,0.0,14204.94,1.0,281.77,289.26,301.81,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22030.67,0.0,1835.04,2275.33,0.0,3095.33,1.0,1.0,0.0,3.0,1.0,0.0
17067900.0,298.69,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,306.23,298.84,303.06,298.83,291.72,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.19,410.0,115306.45,0.0,14204.97,1.0,281.78,289.28,301.84,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22045.53,0.0,1835.04,2275.33,0.0,3088.36,1.0,1.0,0.0,3.0,1.0,0.0
17068200.0,298.7,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,306.32,298.86,303.11,298.84,291.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.16,410.0,115356.95,0.0,14205.03,1.0,281.8,289.31,301.86,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22060.13,0.0,1835.04,2275.33,0.0,3081.52,1.0,1.0,0.0,3.0,1.0,0.0
17068500.0,298.7,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.58,291.77,291.15,306.4,298.88,303.17,298.85,291.77,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.13,410.0,115405.84,0.0,14205.1,1.0,281.82,289.33,301.88,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22074.44,0.0,1835.04,2275.33,0.0,3074.76,1.0,1.0,0.0,3.0,1.0,0.0
17068800.0,298.71,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,306.48,298.9,303.22,298.86,291.8,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.13,410.0,115450.52,0.0,14205.06,1.0,281.83,289.34,301.9,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22088.3,0.0,1835.04,2275.33,0.0,3068.06,1.0,1.0,0.0,3.0,1.0,0.0
17069100.0,298.71,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,306.57,298.93,303.27,298.86,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.12,410.0,115496.13,0.0,14205.06,1.0,281.85,289.36,301.92,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22102.03,0.0,1835.04,2275.33,0.0,3061.44,1.0,1.0,0.0,3.0,1.0,0.0
17069400.0,298.72,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,299.02,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.58,291.84,291.15,306.65,298.95,303.32,298.87,291.84,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.11,410.0,115541.3,0.0,14205.06,1.0,281.87,289.38,301.95,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22115.63,0.0,1835.04,2275.33,0.0,3054.9,1.0,1.0,0.0,3.0,1.0,0.0
17069700.0,298.72,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.58,291.87,291.15,306.73,298.97,303.36,298.87,291.87,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.11,410.0,115585.51,0.0,14205.04,1.0,281.88,289.4,301.97,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22129.06,0.0,1835.04,2275.33,0.0,3048.46,1.0,1.0,0.0,3.0,1.0,0.0
