time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17070000.0,298.73,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.58,291.89,291.15,306.82,298.99,303.41,298.88,291.89,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.13,410.0,115628.52,0.0,14204.99,1.0,281.9,289.42,301.99,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22142.27,0.0,1835.04,2275.33,0.0,3042.09,1.0,1.0,0.0,3.0,1.0,0.0
17070300.0,298.73,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,299.04,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.58,291.91,291.15,306.9,299.01,303.46,298.89,291.91,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.14,410.0,115671.45,0.0,14204.94,1.0,281.91,289.44,302.01,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22155.35,0.0,1835.04,2275.33,0.0,3035.83,1.0,1.0,0.0,3.0,1.0,0.0
17070600.0,298.74,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.32,299.04,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.58,291.94,291.15,306.98,299.03,303.51,298.89,291.94,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.14,410.0,115715.2,0.0,14204.91,1.0,281.93,289.46,302.03,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22168.37,0.0,1835.04,2275.33,0.0,3029.63,1.0,1.0,0.0,3.0,1.0,0.0
17070900.0,298.74,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,299.05,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,307.07,299.05,303.56,298.9,291.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.14,410.0,115759.49,0.0,14204.9,1.0,281.94,289.47,302.05,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22181.37,0.0,1835.04,2275.33,0.0,3023.58,1.0,1.0,0.0,3.0,1.0,0.0
17071200.0,298.75,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,299.06,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.58,291.98,291.15,307.15,299.07,303.62,298.91,291.98,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.13,410.0,115803.39,0.0,14204.91,1.0,281.96,289.49,302.07,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22194.14,0.0,1835.04,2275.33,0.0,3017.37,1.0,1.0,0.0,3.0,1.0,0.0
17071500.0,298.75,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,299.07,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.58,291.98,291.15,307.16,299.06,303.63,298.92,291.98,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.11,410.0,115785.7,0.0,14204.94,1.0,281.96,289.49,302.07,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22198.17,0.0,1835.04,2275.33,0.0,3024.0,1.0,1.0,0.0,3.0,1.0,0.0
17071800.0,298.76,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.32,299.07,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.58,291.95,291.15,307.06,299.01,303.57,298.92,291.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,115708.45,0.0,14204.99,1.0,281.93,289.46,302.01,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22177.07,0.0,1835.04,2275.33,0.0,3046.84,1.0,1.0,0.0,3.0,1.0,0.0
17072100.0,298.75,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.32,299.07,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.58,291.88,291.15,306.85,298.91,303.45,298.92,291.88,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,115584.77,0.0,14205.05,1.0,281.88,289.4,301.92,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22132.9,0.0,1835.04,2275.33,0.0,3081.69,1.0,1.0,0.0,3.0,1.0,0.0
17072400.0,298.74,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.32,299.07,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.58,291.78,291.15,306.56,298.78,303.28,298.91,291.78,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.03,410.0,115419.62,0.0,14205.14,1.0,281.8,289.31,301.79,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22069.56,0.0,1835.04,2275.33,0.0,3126.16,1.0,1.0,0.0,3.0,1.0,0.0
17072700.0,298.72,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,299.06,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,306.21,298.63,303.08,298.9,291.65,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.98,410.0,115217.72,0.0,14205.24,1.0,281.71,289.21,301.64,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21991.11,0.0,1835.04,2275.33,0.0,3177.77,1.0,1.0,0.0,3.0,1.0,0.0
17073000.0,298.7,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,299.04,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.58,291.51,291.15,305.84,298.46,302.86,298.89,291.51,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.94,410.0,114987.52,0.0,14205.35,1.0,281.6,289.08,301.47,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21901.76,0.0,1835.04,2275.33,0.0,3233.77,1.0,1.0,0.0,3.0,1.0,0.0
17073300.0,298.68,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,305.45,298.28,302.63,298.87,291.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.9,410.0,114739.16,0.0,14205.45,1.0,281.48,288.95,301.29,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21806.54,0.0,1835.04,2275.33,0.0,3291.43,1.0,1.0,0.0,3.0,1.0,0.0
17073600.0,298.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,305.08,298.11,302.41,298.85,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.87,410.0,114485.69,0.0,14205.53,1.0,281.36,288.82,301.12,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21710.55,0.0,1835.04,2275.33,0.0,3347.38,1.0,1.0,0.0,3.0,1.0,0.0
17073900.0,298.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,304.74,297.95,302.21,298.83,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.99,0.99,0.0,98.84,410.0,114213.68,0.0,14205.59,1.0,281.25,288.69,300.96,307.13,293.15,293.15,278.15,21448.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21615.52,0.0,1836.4,2275.33,0.0,3397.54,1.0,1.0,0.0,3.0,1.0,0.0
17074200.0,298.61,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.32,298.97,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.58,290.94,291.15,304.45,297.81,302.04,298.81,290.94,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.97,0.97,0.0,98.82,410.0,113950.29,0.0,14205.64,1.0,281.14,288.57,300.82,306.97,293.15,293.15,278.15,22057.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21527.25,0.0,1838.92,2275.33,0.0,3438.39,1.0,1.0,0.0,3.0,1.0,0.0
17074500.0,298.58,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.58,290.84,291.15,304.25,297.71,301.92,298.8,290.84,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.94,0.94,0.0,98.8,410.0,113716.37,0.0,14205.68,1.0,281.05,288.48,300.71,306.84,293.15,293.15,278.15,22872.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21452.65,0.0,1842.32,2275.33,0.0,3465.67,1.0,1.0,0.0,3.0,1.0,0.0
17074800.0,298.57,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,290.78,1.0,1.0,1.58,290.78,291.15,304.15,297.65,301.85,298.78,290.78,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.92,0.92,0.0,98.78,410.0,113532.4,0.0,14205.72,1.0,280.98,288.42,300.65,306.76,293.15,293.15,278.15,23852.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21398.19,0.0,1846.4,2275.33,0.0,3475.82,1.0,1.0,0.0,3.0,1.0,0.0
17075100.0,298.56,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.32,298.93,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,290.76,1.0,1.0,1.58,290.76,291.15,304.14,297.65,301.85,298.78,290.76,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.76,410.0,113413.84,0.0,14205.75,1.0,280.95,288.4,300.65,306.74,293.15,293.15,278.15,24886.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21369.86,0.0,1850.71,2275.33,0.0,3467.17,1.0,1.0,0.0,3.0,1.0,0.0
17075400.0,298.55,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.32,298.93,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,290.78,1.0,1.0,1.58,290.78,291.15,304.2,297.7,301.88,298.78,290.78,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.88,0.88,0.0,98.75,410.0,113356.62,0.0,14205.77,1.0,280.96,288.42,300.69,306.78,293.15,293.15,278.75,25843.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21367.8,0.0,1854.71,2275.33,0.0,3443.7,1.0,1.0,0.0,3.0,1.0,0.0
17075700.0,298.56,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.32,298.93,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,290.89,1.0,1.0,1.58,290.89,291.15,304.3,297.79,301.94,298.78,290.9,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.88,0.88,0.0,98.74,410.0,112246.43,0.0,14205.78,1.0,281.15,288.54,300.76,306.71,293.15,293.15,279.65,26298.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20328.6,0.0,1856.62,2275.33,0.0,3387.66,1.0,1.0,0.0,3.0,1.0,0.0
17076000.0,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,304.43,297.9,302.02,298.81,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.74,410.0,108810.46,0.0,14205.79,1.0,281.74,288.88,300.88,306.63,293.15,293.15,280.25,24911.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19405.38,0.0,1850.82,2275.33,0.0,3270.6,1.0,1.0,0.0,3.0,1.0,0.0
17076300.0,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,304.59,298.03,302.12,298.84,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.73,410.0,111142.16,0.0,14205.79,1.0,281.53,288.84,301.04,307.03,293.15,293.15,279.95,24558.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20423.88,0.0,1849.34,2275.33,0.0,3264.88,1.0,1.0,0.0,3.0,1.0,0.0
17076600.0,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,304.75,298.16,302.22,298.83,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,98.73,410.0,112289.35,0.0,14205.79,1.0,281.48,288.85,301.15,307.11,293.15,293.15,279.95,24530.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20514.01,0.0,1849.23,2275.33,0.0,3244.87,1.0,1.0,0.0,3.0,1.0,0.0
17076900.0,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,304.91,298.29,302.31,298.84,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,98.73,410.0,114135.21,0.0,14205.78,1.0,281.34,288.82,301.29,307.4,293.15,293.15,279.05,24431.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21665.88,0.0,1848.81,2275.33,0.0,3240.15,1.0,1.0,0.0,3.0,1.0,0.0
17077200.0,298.62,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,305.04,298.41,302.39,298.85,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.92,0.92,0.0,98.73,410.0,114325.11,0.0,14205.77,1.0,281.42,288.91,301.4,307.53,293.15,293.15,278.45,23752.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21736.66,0.0,1845.98,2275.33,0.0,3205.78,1.0,1.0,0.0,3.0,1.0,0.0
17077500.0,298.63,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,305.15,298.5,302.46,298.86,291.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.94,0.94,0.0,98.73,410.0,114485.81,0.0,14205.75,1.0,281.5,288.98,301.5,307.64,293.15,293.15,278.15,23042.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21799.2,0.0,1843.03,2275.33,0.0,3180.63,1.0,1.0,0.0,3.0,1.0,0.0
17077800.0,298.64,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.58,291.42,291.15,305.21,298.56,302.5,298.87,291.42,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.96,0.96,0.0,98.73,410.0,114599.66,0.0,14205.74,1.0,281.55,289.03,301.55,307.71,293.15,293.15,278.15,22397.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21845.37,0.0,1840.34,2275.33,0.0,3168.37,1.0,1.0,0.0,3.0,1.0,0.0
17078100.0,298.64,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.58,291.44,291.15,305.22,298.57,302.5,298.87,291.44,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.97,0.97,0.0,98.74,410.0,114644.32,0.0,14205.72,1.0,281.57,289.05,301.57,307.74,293.15,293.15,278.15,21882.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21867.78,0.0,1838.2,2275.33,0.0,3172.05,1.0,1.0,0.0,3.0,1.0,0.0
17078400.0,298.64,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.58,291.41,291.15,305.15,298.52,302.46,298.87,291.41,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.98,0.98,0.0,98.74,410.0,114599.02,0.0,14205.7,1.0,281.56,289.03,301.52,307.7,293.15,293.15,278.15,21549.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21859.38,0.0,1836.81,2275.33,0.0,3194.84,1.0,1.0,0.0,3.0,1.0,0.0
17078700.0,298.63,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,305.04,298.44,302.4,298.86,291.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.99,0.99,0.0,98.75,410.0,114529.71,0.0,14205.68,1.0,281.52,288.97,301.44,307.62,293.15,293.15,278.15,21388.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21825.2,0.0,1836.14,2275.33,0.0,3223.52,1.0,1.0,0.0,3.0,1.0,0.0
17079000.0,298.61,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,304.93,298.36,302.33,298.84,291.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.99,0.99,0.0,98.76,410.0,114450.23,0.0,14205.66,1.0,281.47,288.92,301.36,307.54,293.15,293.15,278.15,21326.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21785.83,0.0,1835.89,2275.33,0.0,3250.12,1.0,1.0,0.0,3.0,1.0,0.0
17079300.0,298.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.82,298.28,302.26,298.82,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.99,0.99,0.0,98.76,410.0,114349.71,0.0,14205.63,1.0,281.41,288.86,301.28,307.45,293.15,293.15,278.15,21354.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21743.7,0.0,1836.01,2275.33,0.0,3276.57,1.0,1.0,0.0,3.0,1.0,0.0
17079600.0,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,304.71,298.19,302.18,298.8,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.99,0.99,0.0,98.77,410.0,114229.65,0.0,14205.61,1.0,281.36,288.8,301.2,307.36,293.15,293.15,278.15,21477.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21698.91,0.0,1836.52,2275.33,0.0,3303.08,1.0,1.0,0.0,3.0,1.0,0.0
17079900.0,298.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,304.6,298.11,302.11,298.78,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.98,0.98,0.0,98.78,410.0,114090.98,0.0,14205.59,1.0,281.3,288.74,301.12,307.27,293.15,293.15,278.15,21706.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21651.47,0.0,1837.47,2275.33,0.0,3329.77,1.0,1.0,0.0,3.0,1.0,0.0
17080200.0,298.53,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,298.9,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.58,291.03,291.15,304.49,298.03,302.03,298.76,291.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.97,0.97,0.0,98.78,410.0,113933.17,0.0,14205.57,1.0,281.24,288.67,301.03,307.18,293.15,293.15,278.15,22064.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21601.18,0.0,1838.95,2275.33,0.0,3356.69,1.0,1.0,0.0,3.0,1.0,0.0
17080500.0,298.51,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.32,298.88,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.58,290.96,291.15,304.37,297.94,301.96,298.74,290.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.95,0.95,0.0,98.79,410.0,113754.88,0.0,14205.54,1.0,281.17,288.6,300.95,307.08,293.15,293.15,278.15,22582.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21547.74,0.0,1841.11,2275.33,0.0,3383.88,1.0,1.0,0.0,3.0,1.0,0.0
17080800.0,298.48,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.32,298.86,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.58,290.88,291.15,304.25,297.85,301.88,298.72,290.88,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.93,0.93,0.0,98.8,410.0,113552.84,0.0,14205.52,1.0,281.1,288.54,300.86,306.98,293.15,293.15,278.15,23315.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21490.6,0.0,1844.16,2275.33,0.0,3411.37,1.0,1.0,0.0,3.0,1.0,0.0
17081100.0,298.46,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.32,298.84,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,290.81,1.0,1.0,1.58,290.81,291.15,304.13,297.76,301.8,298.7,290.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,98.8,410.0,113321.95,0.0,14205.5,1.0,281.03,288.47,300.77,306.88,293.15,293.15,278.15,24337.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21428.84,0.0,1848.42,2275.33,0.0,3439.15,1.0,1.0,0.0,3.0,1.0,0.0
17081400.0,298.44,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.32,298.82,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,290.74,1.0,1.0,1.58,290.74,291.15,304.01,297.67,301.72,298.68,290.74,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.88,0.88,0.0,98.81,410.0,113053.73,0.0,14205.48,1.0,280.94,288.39,300.68,306.78,293.15,293.15,278.45,25761.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21361.18,0.0,1854.37,2275.33,0.0,3467.2,1.0,1.0,0.0,3.0,1.0,0.0
17081700.0,298.42,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.32,298.8,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,290.68,1.0,1.0,1.58,290.68,291.15,303.88,297.58,301.64,298.65,290.68,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.85,0.85,0.0,98.82,410.0,112491.58,0.0,14205.46,1.0,280.89,288.34,300.58,306.62,293.15,293.15,279.35,27674.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20605.29,0.0,1862.37,2275.33,0.0,3489.45,1.0,1.0,0.0,3.0,1.0,0.0
17082000.0,298.41,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.32,298.79,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,290.85,1.0,1.0,1.58,290.85,291.15,303.75,297.48,301.57,298.65,290.85,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.85,0.85,0.0,98.82,410.0,107956.42,0.0,14205.44,1.0,281.43,288.58,300.47,306.21,293.15,293.15,279.95,27867.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19160.86,0.0,1863.18,2275.33,0.0,3430.36,1.0,1.0,0.0,3.0,1.0,0.0
17082300.0,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,303.62,297.38,301.5,298.66,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.87,0.87,0.0,98.83,410.0,101983.2,0.0,14205.42,1.0,282.2,288.92,300.36,305.71,293.15,293.15,280.85,26785.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17354.09,0.0,1858.65,2275.33,0.0,3344.98,1.0,1.0,0.0,3.0,1.0,0.0
17082600.0,298.44,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,298.81,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,303.5,297.28,301.43,298.68,291.31,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,98.84,410.0,97428.0,0.0,14205.4,1.0,282.79,289.19,300.26,305.4,293.15,293.15,281.45,25299.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16431.93,0.0,1852.44,2275.33,0.0,3271.1,1.0,1.0,0.0,3.0,1.0,0.0
17082900.0,298.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,298.81,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,303.37,297.17,301.36,298.68,291.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,98.84,410.0,95400.22,0.0,14205.39,1.0,283.02,289.27,300.16,305.17,293.15,293.15,281.75,24649.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15830.88,0.0,1849.72,2275.33,0.0,3267.74,1.0,1.0,0.0,3.0,1.0,0.0
17083200.0,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,303.25,297.06,301.28,298.66,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,98.84,410.0,98387.87,0.0,14205.38,1.0,282.51,288.99,300.09,305.33,293.15,293.15,281.15,25471.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16666.83,0.0,1853.16,2275.33,0.0,3369.18,1.0,1.0,0.0,3.0,1.0,0.0
17083500.0,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,303.13,296.96,301.21,298.64,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.85,410.0,95713.04,0.0,14205.37,1.0,282.82,289.13,299.98,305.09,293.15,293.15,281.45,24747.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16194.0,0.0,1850.13,2275.33,0.0,3329.95,1.0,1.0,0.0,3.0,1.0,0.0
17083800.0,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,303.0,296.86,301.13,298.62,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,98.85,410.0,95462.37,0.0,14205.37,1.0,282.77,289.05,299.88,304.95,293.15,293.15,281.45,25082.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15969.97,0.0,1851.53,2275.33,0.0,3366.96,1.0,1.0,0.0,3.0,1.0,0.0
17084100.0,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,302.88,296.76,301.04,298.6,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.85,410.0,93416.45,0.0,14205.36,1.0,282.99,289.11,299.75,304.64,293.15,293.15,281.75,25033.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15324.77,0.0,1851.33,2275.33,0.0,3357.15,1.0,1.0,0.0,3.0,1.0,0.0
17084400.0,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,302.74,296.67,300.96,298.59,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.84,410.0,92626.32,0.0,14205.38,1.0,283.04,289.12,299.69,304.61,293.15,293.15,281.75,24829.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15348.3,0.0,1850.48,2275.33,0.0,3354.16,1.0,1.0,0.0,3.0,1.0,0.0
17084700.0,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,302.61,296.59,300.88,298.57,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.84,410.0,90752.15,0.0,14205.39,1.0,283.25,289.2,299.58,304.32,293.15,293.15,282.05,24699.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14770.04,0.0,1849.93,2275.33,0.0,3338.58,1.0,1.0,0.0,3.0,1.0,0.0
17085000.0,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,302.46,296.53,300.79,298.55,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.84,410.0,90086.3,0.0,14205.39,1.0,283.29,289.2,299.51,304.24,293.15,293.15,282.05,24696.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14760.16,0.0,1849.92,2275.33,0.0,3333.18,1.0,1.0,0.0,3.0,1.0,0.0
17085300.0,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,302.31,296.47,300.69,298.53,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,98.84,410.0,88182.67,0.0,14205.37,1.0,283.51,289.29,299.44,304.02,293.15,293.15,282.35,24611.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14263.31,0.0,1849.57,2275.33,0.0,3301.78,1.0,1.0,0.0,3.0,1.0,0.0
17085600.0,298.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,302.15,296.43,300.59,298.52,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,98.85,410.0,87630.75,0.0,14205.35,1.0,283.55,289.3,299.41,304.01,293.15,293.15,282.35,24436.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14297.6,0.0,1848.84,2275.33,0.0,3290.6,1.0,1.0,0.0,3.0,1.0,0.0
17085900.0,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,301.98,296.39,300.49,298.5,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.86,410.0,88815.08,0.0,14205.33,1.0,283.33,289.18,299.41,304.14,293.15,293.15,282.05,24807.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14696.82,0.0,1850.38,2275.33,0.0,3326.37,1.0,1.0,0.0,3.0,1.0,0.0
17086200.0,298.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,301.82,296.36,300.38,298.47,291.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,98.87,410.0,88868.3,0.0,14205.3,1.0,283.29,289.13,299.38,304.08,293.15,293.15,282.05,25232.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14570.27,0.0,1852.16,2275.33,0.0,3347.98,1.0,1.0,0.0,3.0,1.0,0.0
17086500.0,298.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.17,291.15,301.65,296.32,300.28,298.46,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.88,410.0,86459.1,0.0,14205.26,1.0,283.6,289.29,299.34,303.93,293.15,293.15,282.35,24510.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14262.32,0.0,1849.15,2275.33,0.0,3279.56,1.0,1.0,0.0,3.0,1.0,0.0
17086800.0,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,301.48,296.28,300.18,298.43,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.9,410.0,86588.42,0.0,14205.21,1.0,283.54,289.23,299.27,303.81,293.15,293.15,282.35,25078.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14092.32,0.0,1851.51,2275.33,0.0,3312.41,1.0,1.0,0.0,3.0,1.0,0.0
17087100.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,301.32,296.24,300.07,298.42,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.93,410.0,84718.52,0.0,14205.15,1.0,283.77,289.32,299.23,303.64,293.15,293.15,282.65,24846.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13655.35,0.0,1850.54,2275.33,0.0,3277.18,1.0,1.0,0.0,3.0,1.0,0.0
17087400.0,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,301.15,296.2,299.97,298.39,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.95,410.0,84196.37,0.0,14205.08,1.0,283.81,289.34,299.18,303.6,293.15,293.15,282.65,24801.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13677.66,0.0,1850.36,2275.33,0.0,3266.43,1.0,1.0,0.0,3.0,1.0,0.0
17087700.0,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.23,291.15,300.98,296.16,299.86,298.37,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,98.97,410.0,82306.66,0.0,14205.04,1.0,284.04,289.43,299.12,303.39,293.15,293.15,282.95,24683.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13242.94,0.0,1849.87,2275.33,0.0,3230.58,1.0,1.0,0.0,3.0,1.0,0.0
17088000.0,298.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,300.82,296.11,299.76,298.36,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,98.98,410.0,81794.22,0.0,14204.99,1.0,284.07,289.44,299.1,303.38,293.15,293.15,282.95,24489.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13280.97,0.0,1849.06,2275.33,0.0,3218.92,1.0,1.0,0.0,3.0,1.0,0.0
17088300.0,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,300.65,296.07,299.66,298.34,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.0,410.0,83105.9,0.0,14204.95,1.0,283.85,289.33,299.09,303.51,293.15,293.15,282.65,24876.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13644.84,0.0,1850.67,2275.33,0.0,3260.93,1.0,1.0,0.0,3.0,1.0,0.0
17088600.0,298.07,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,300.48,296.02,299.55,298.31,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.02,410.0,83119.16,0.0,14204.91,1.0,283.81,289.28,299.04,303.44,293.15,293.15,282.65,25331.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13519.09,0.0,1852.57,2275.33,0.0,3287.39,1.0,1.0,0.0,3.0,1.0,0.0
17088900.0,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,300.32,295.98,299.45,298.29,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.03,410.0,80760.9,0.0,14204.87,1.0,284.1,289.42,298.99,303.26,293.15,293.15,282.95,24741.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13208.03,0.0,1850.11,2275.33,0.0,3217.91,1.0,1.0,0.0,3.0,1.0,0.0
17089200.0,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,300.15,295.93,299.34,298.27,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.04,410.0,80702.73,0.0,14204.84,1.0,284.07,289.38,298.94,303.2,293.15,293.15,282.95,25029.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13110.01,0.0,1851.31,2275.33,0.0,3241.29,1.0,1.0,0.0,3.0,1.0,0.0
17089500.0,298.92,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.49,303.15,299.98,295.88,298.07,298.0,289.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,399.17,80.78,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.49,303.15,299.82,295.83,298.07,298.0,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,3.41,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,299.43,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.49,303.15,299.65,295.77,298.07,298.0,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,3.2,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,299.53,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.49,303.15,299.48,295.72,298.07,298.0,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,3.07,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,299.59,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.49,303.15,299.32,295.66,298.07,298.0,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,410.0,2.58,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,299.62,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.49,303.15,299.15,295.61,298.07,298.0,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,2.05,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,299.64,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.49,303.15,298.98,295.55,298.07,298.0,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,1.85,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,299.65,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.48,303.15,298.82,295.49,298.08,298.01,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,3.55,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,299.66,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.47,303.15,298.65,295.44,298.08,298.01,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,3.29,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,299.67,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.47,303.15,298.48,295.38,298.08,298.01,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,2.68,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,299.67,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.32,295.31,298.08,298.01,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,2.32,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,299.67,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.15,295.25,298.08,298.01,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.11,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
