time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17093100.0,299.68,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.02,295.2,298.08,298.01,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,1.8,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,299.68,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.94,295.18,298.08,298.01,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.47,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,299.68,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.92,295.17,298.08,298.01,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.26,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.93,295.18,298.08,298.01,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.07,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.97,295.2,298.08,298.01,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.93,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.02,295.22,298.08,298.01,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.8,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.09,295.25,298.08,298.01,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.69,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.15,295.28,298.08,298.01,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.59,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,299.69,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.2,295.29,298.08,298.01,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.5,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,299.69,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.22,295.3,298.08,298.01,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.43,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,299.69,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.21,295.28,298.08,298.01,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.37,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,299.69,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.15,295.25,298.08,298.01,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.32,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,299.69,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,298.07,295.21,298.08,298.01,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.28,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.98,295.17,298.08,298.01,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.23,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.9,295.14,298.08,298.01,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.16,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.82,295.11,298.08,298.01,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.15,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.73,295.08,298.08,298.01,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.12,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.65,295.06,298.08,298.01,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.13,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.57,295.04,298.08,298.01,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.11,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.48,295.02,298.08,298.01,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.09,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.4,295.01,298.08,298.01,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.08,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.46,303.15,297.32,295.0,298.08,298.01,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.45,303.15,297.23,294.99,298.08,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.45,303.15,297.15,294.99,298.08,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.04,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.45,303.15,297.06,295.0,298.08,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.45,303.15,296.97,295.03,298.08,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.02,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.45,303.15,296.88,295.08,298.08,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.07,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.45,303.15,296.78,295.14,298.08,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.04,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.45,303.15,296.68,295.21,298.08,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.04,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.45,303.15,296.59,295.27,298.08,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,299.64,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.44,303.15,296.5,295.33,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,299.64,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.44,303.15,296.41,295.39,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,299.64,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.44,303.15,296.33,295.43,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,299.64,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.44,303.15,296.26,295.45,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,299.63,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.44,303.15,296.2,295.45,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,299.63,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.44,303.15,296.15,295.42,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,299.62,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.43,303.15,296.11,295.39,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,299.62,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.43,303.15,296.09,295.37,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,299.61,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.43,303.15,296.08,295.35,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,299.61,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.43,303.15,296.08,295.35,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,299.61,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.42,303.15,296.08,295.35,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,299.6,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.42,303.15,296.09,295.36,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,299.59,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.42,303.15,296.1,295.37,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,299.59,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.41,303.15,296.11,295.39,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,299.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.4,303.15,296.13,295.4,298.09,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,299.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.4,303.15,296.14,295.41,298.09,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,299.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.4,303.15,296.15,295.42,298.09,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,299.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.4,303.15,296.15,295.42,298.09,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.04,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,299.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.4,303.15,296.15,295.42,298.09,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,299.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.4,303.15,296.15,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,299.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.4,303.15,296.15,295.42,298.09,298.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.07,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,299.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.39,303.15,296.15,295.42,298.1,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,299.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.39,303.15,296.15,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,299.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.39,303.15,296.15,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,299.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.39,303.15,296.15,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,299.56,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.39,303.15,296.15,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,299.56,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.39,303.15,296.15,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,299.56,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.39,303.15,296.15,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,299.56,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.39,303.15,296.15,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,299.55,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.39,303.15,296.15,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,299.55,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,296.13,295.42,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,299.55,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,296.08,295.41,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,299.54,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.99,295.38,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,299.54,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.89,295.36,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,299.54,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.77,295.33,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,299.53,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.65,295.29,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,299.53,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.53,295.26,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,299.52,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.41,295.23,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,299.52,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.31,295.2,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,299.52,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.22,295.17,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,299.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.17,295.16,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,299.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,299.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
