time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17118000.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.38,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,299.5,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,299.49,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,299.48,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.1,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,299.47,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.1,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,299.46,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.1,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,299.44,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.1,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,299.43,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,299.42,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,299.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.07,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,299.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.02,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,299.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,299.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,299.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,299.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,299.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,299.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,299.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.02,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,299.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,299.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,299.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,299.44,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.18,295.16,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,299.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.27,295.2,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,299.47,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.42,295.26,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,299.48,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.59,295.33,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.02,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,299.5,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,295.8,295.4,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,299.52,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,296.02,295.48,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,299.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,296.26,295.56,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,296.48,295.63,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,299.59,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,296.7,295.69,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,299.61,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,296.89,295.74,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,299.64,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,297.04,295.76,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,299.67,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,297.15,295.77,298.11,298.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,299.7,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,297.23,295.77,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,299.73,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.36,303.15,297.32,295.77,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,299.77,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.35,303.15,297.4,295.77,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,299.8,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.35,303.15,297.48,295.78,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,299.84,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.35,303.15,297.57,295.78,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,299.87,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.34,303.15,297.65,295.79,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.14,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,299.9,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.34,303.15,297.73,295.81,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,299.93,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.34,303.15,297.82,295.83,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131500.0,299.97,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.34,303.15,297.9,295.85,298.11,298.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131800.0,300.0,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.33,303.15,297.98,295.88,298.11,298.03,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132100.0,300.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.33,303.15,298.07,295.9,298.11,298.03,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132400.0,300.05,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.32,303.15,298.15,295.94,298.11,298.03,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.07,289.38,299.25,301.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132700.0,299.74,297.15,293.15,0.0,0.0,296.71,1.0,0.97,0.31,299.47,297.15,293.15,0.0,0.0,296.71,1.0,0.91,0.33,299.41,297.15,293.15,0.0,0.0,296.71,1.0,0.9,0.24,299.48,297.15,293.15,0.0,0.0,296.71,1.0,0.91,0.33,299.18,297.15,293.15,0.0,0.0,296.71,1.0,0.84,1.57,296.48,291.15,298.23,295.99,298.23,299.55,296.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.38,410.0,21947.22,0.0,14193.05,1.0,284.86,296.94,300.15,303.34,293.15,293.15,283.15,4200.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.11,1.0,0.0,1.0,1.2,1.48,0.07,4.93,3.85,1.08,0.0,0.0,0.0,9887.76,0.0,75.25,2110.48,0.0,0.0,0.34,1.0,0.0,3.0,1.0,0.0
17133000.0,299.18,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.31,298.98,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.24,299.0,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,293.64,1.0,1.0,1.57,293.64,291.15,298.32,296.06,298.32,299.03,293.64,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.77,0.77,0.0,104.38,410.0,56916.24,0.0,14193.07,1.0,284.55,291.77,299.38,302.46,293.15,293.15,283.15,10297.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.9,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10031.67,0.0,293.25,2275.33,0.0,2036.15,0.54,1.0,0.0,3.0,1.0,0.0
17133300.0,298.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.31,298.74,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.24,298.76,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,1.57,293.18,291.15,298.4,296.16,298.4,298.79,293.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.37,410.0,68102.01,0.0,14193.08,1.0,284.52,291.37,299.25,302.77,293.15,293.15,283.15,12691.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.38,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11224.03,0.0,542.54,2275.33,0.0,2487.76,0.66,1.0,0.0,3.0,1.0,0.0
17133600.0,298.83,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.31,298.63,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.24,298.64,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,292.9,1.0,1.0,1.57,292.9,291.15,298.48,296.26,298.48,298.67,292.9,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.37,410.0,75953.22,0.0,14193.1,1.0,284.49,291.12,299.33,303.26,293.15,293.15,283.15,14005.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.74,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12218.06,0.0,791.97,2275.33,0.0,2812.19,0.75,1.0,0.0,3.0,1.0,0.0
17133900.0,298.76,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.31,298.56,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.24,298.57,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.57,292.62,291.15,298.57,296.38,298.57,298.6,292.62,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.96,0.96,0.0,104.36,410.0,83957.25,0.0,14193.12,1.0,284.47,290.88,299.43,303.76,293.15,293.15,283.15,16395.13,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.13,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13348.23,0.0,1152.58,2275.33,0.0,3053.84,0.86,1.0,0.0,3.0,1.0,0.0
17134200.0,298.71,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.31,298.51,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.24,298.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.57,292.38,291.15,298.65,296.5,298.65,298.55,292.38,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,91179.55,0.0,14193.13,1.0,284.44,290.68,299.54,304.26,293.15,293.15,283.15,19199.21,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.5,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14458.87,0.0,1586.92,2275.33,0.0,3248.09,0.95,1.0,0.0,3.0,1.0,0.0
17134500.0,298.6,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.32,298.42,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.58,291.66,291.15,298.73,296.62,298.61,298.45,291.66,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.22,3.88,-1.27,0.96,0.96,0.0,101.58,410.0,86715.99,0.0,14205.51,1.0,284.34,290.0,299.61,304.15,293.15,293.15,283.15,22342.21,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14069.21,0.0,1840.11,2275.33,0.0,3161.11,1.0,1.0,0.0,3.0,1.0,0.0
17134800.0,298.57,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,298.38,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.67,291.15,298.82,296.74,298.64,298.42,291.67,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.21,3.9,-1.28,0.99,0.99,0.0,101.47,410.0,86965.52,0.0,14205.48,1.0,284.34,290.01,299.73,304.29,293.15,293.15,283.15,21520.47,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14162.92,0.0,1836.69,2275.33,0.0,3136.1,1.0,1.0,0.0,3.0,1.0,0.0
17135100.0,298.56,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,298.37,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,298.38,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.58,291.69,291.15,298.9,296.84,298.69,298.4,291.69,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.19,3.92,-1.3,1.0,1.0,0.0,101.36,410.0,87198.71,0.0,14205.44,1.0,284.35,290.02,299.83,304.41,293.15,293.15,283.15,21123.12,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14245.81,0.0,1835.04,2275.33,0.0,3112.33,1.0,1.0,0.0,3.0,1.0,0.0
17135400.0,298.55,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,298.36,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,298.37,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,298.98,296.93,298.73,298.39,291.71,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.18,3.93,-1.31,1.0,1.0,0.0,101.25,410.0,87366.58,0.0,14205.4,1.0,284.35,290.04,299.92,304.51,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14311.07,0.0,1835.04,2275.33,0.0,3092.46,1.0,1.0,0.0,3.0,1.0,0.0
17135700.0,298.55,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.32,298.36,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.58,291.6,291.15,299.07,296.99,298.78,298.39,291.6,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.17,3.94,-1.32,1.0,1.0,0.0,101.15,410.0,89807.59,0.0,14205.37,1.0,284.04,289.9,300.02,304.79,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14917.83,0.0,1835.04,2275.33,0.0,3133.35,1.0,1.0,0.0,3.0,1.0,0.0
17136000.0,298.51,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,298.33,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,298.33,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,299.15,297.03,298.81,298.36,291.35,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.15,3.95,-1.33,1.0,1.0,0.0,101.06,410.0,94136.4,0.0,14205.33,1.0,283.45,289.58,300.05,305.04,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15605.18,0.0,1835.04,2275.33,0.0,3251.01,1.0,1.0,0.0,3.0,1.0,0.0
17136300.0,298.48,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,299.27,297.07,298.87,298.32,291.04,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.14,3.96,-1.34,0.98,0.98,0.0,100.97,410.0,99725.46,0.0,14205.29,1.0,282.67,289.18,300.1,305.43,293.15,293.15,281.25,21617.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16971.09,0.0,1837.1,2275.33,0.0,3361.68,1.0,1.0,0.0,3.0,1.0,0.0
17136600.0,298.45,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.32,298.27,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,290.81,1.0,1.0,1.58,290.81,291.15,299.46,297.16,298.96,298.29,290.81,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.13,3.97,-1.35,0.94,0.94,0.0,100.88,410.0,103993.09,0.0,14205.25,1.0,282.08,288.88,300.17,305.7,293.15,293.15,280.65,22786.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17885.04,0.0,1841.96,2275.33,0.0,3428.86,1.0,1.0,0.0,3.0,1.0,0.0
17136900.0,298.42,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.32,298.24,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.25,298.24,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,290.54,1.0,1.0,1.58,290.54,291.15,299.71,297.28,299.09,298.26,290.54,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.13,3.98,-1.36,0.89,0.89,0.0,100.79,410.0,109565.79,0.0,14205.21,1.0,281.3,288.52,300.3,306.19,293.15,293.15,279.75,24956.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19698.39,0.0,1851.01,2275.33,0.0,3495.12,1.0,1.0,0.0,3.0,1.0,0.0
17137200.0,298.43,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.32,298.24,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.25,298.24,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,290.79,1.0,1.0,1.58,290.79,291.15,300.0,297.43,299.26,298.26,290.79,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.12,3.99,-1.37,0.89,0.89,0.0,100.71,410.0,106391.15,0.0,14205.18,1.0,281.8,288.79,300.4,306.0,293.15,293.15,280.35,25165.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18557.84,0.0,1851.88,2275.33,0.0,3382.11,1.0,1.0,0.0,3.0,1.0,0.0
17137500.0,298.46,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,298.27,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,297.72,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.58,290.95,291.15,300.32,297.58,299.45,298.29,290.95,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.11,4.0,-1.38,0.9,0.9,0.0,100.63,410.0,105313.23,0.0,14205.17,1.0,282.05,288.95,300.56,306.08,293.15,293.15,280.65,25132.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18154.68,0.0,1851.74,2275.33,0.0,3309.5,1.0,1.0,0.0,3.0,1.0,0.0
17137800.0,298.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,300.65,297.74,299.65,298.32,291.06,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.0,-1.38,0.9,0.9,0.0,100.54,410.0,105675.58,0.0,14205.17,1.0,282.11,289.05,300.75,306.36,293.15,293.15,280.65,24677.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18536.91,0.0,1849.84,2275.33,0.0,3254.08,1.0,1.0,0.0,3.0,1.0,0.0
17138100.0,298.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,300.98,297.9,299.85,298.34,291.05,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.01,-1.39,0.9,0.9,0.0,100.46,410.0,108061.69,0.0,14205.17,1.0,281.88,289.0,300.91,306.69,293.15,293.15,280.35,24887.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19414.3,0.0,1850.72,2275.33,0.0,3245.2,1.0,1.0,0.0,3.0,1.0,0.0
17138400.0,298.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,301.3,298.05,300.04,298.36,291.11,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.09,4.02,-1.39,0.9,0.9,0.0,100.38,410.0,109094.93,0.0,14205.19,1.0,281.86,289.02,301.05,306.87,293.15,293.15,280.35,24788.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19569.43,0.0,1850.31,2275.33,0.0,3222.59,1.0,1.0,0.0,3.0,1.0,0.0
17138700.0,298.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,301.59,298.17,300.21,298.38,291.09,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.09,4.02,-1.4,0.9,0.9,0.0,100.3,410.0,111382.33,0.0,14205.2,1.0,281.63,288.96,301.18,307.17,293.15,293.15,280.05,24946.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20480.85,0.0,1850.96,2275.33,0.0,3220.92,1.0,1.0,0.0,3.0,1.0,0.0
17139000.0,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,301.84,298.28,300.37,298.4,291.13,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.4,0.9,0.9,0.0,100.23,410.0,112221.97,0.0,14205.21,1.0,281.6,288.97,301.28,307.29,293.15,293.15,280.05,24872.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20578.96,0.0,1850.66,2275.33,0.0,3209.99,1.0,1.0,0.0,3.0,1.0,0.0
17139300.0,298.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.11,291.15,302.03,298.35,300.49,298.43,291.11,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,0.9,0.9,0.0,100.16,410.0,113716.81,0.0,14205.22,1.0,281.45,288.93,301.36,307.51,293.15,293.15,279.75,24784.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21625.65,0.0,1850.29,2275.33,0.0,3217.17,1.0,1.0,0.0,3.0,1.0,0.0
17139600.0,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,302.15,298.38,300.56,298.45,291.12,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,0.9,0.9,0.0,100.09,410.0,114090.87,0.0,14205.22,1.0,281.43,288.92,301.38,307.53,293.15,293.15,279.75,24845.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21616.5,0.0,1850.54,2275.33,0.0,3223.4,1.0,1.0,0.0,3.0,1.0,0.0
17139900.0,298.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,302.23,298.39,300.62,298.46,291.13,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,0.9,0.9,0.0,100.03,410.0,114190.8,0.0,14205.21,1.0,281.43,288.93,301.39,307.54,293.15,293.15,279.45,24795.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21740.35,0.0,1850.33,2275.33,0.0,3223.08,1.0,1.0,0.0,3.0,1.0,0.0
17140200.0,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,302.32,298.41,300.67,298.48,291.15,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,0.9,0.9,0.0,99.99,410.0,114265.64,0.0,14205.18,1.0,281.43,288.94,301.41,307.55,293.15,293.15,278.85,24751.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21744.93,0.0,1850.15,2275.33,0.0,3217.87,1.0,1.0,0.0,3.0,1.0,0.0
17140500.0,298.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,302.4,298.43,300.73,298.5,291.17,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.04,-1.42,0.9,0.9,0.0,99.95,410.0,114315.51,0.0,14205.14,1.0,281.45,288.96,301.43,307.58,293.15,293.15,278.15,24611.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21759.55,0.0,1849.57,2275.33,0.0,3208.93,1.0,1.0,0.0,3.0,1.0,0.0
17140800.0,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.2,291.15,302.48,298.47,300.78,298.51,291.2,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.05,-1.42,0.91,0.91,0.0,99.92,410.0,114377.01,0.0,14205.09,1.0,281.47,288.98,301.46,307.61,293.15,293.15,278.15,24390.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21778.29,0.0,1848.64,2275.33,0.0,3198.86,1.0,1.0,0.0,3.0,1.0,0.0
17141100.0,298.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,302.57,298.5,300.84,298.53,291.22,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.06,4.05,-1.43,0.91,0.91,0.0,99.89,410.0,114447.88,0.0,14205.03,1.0,281.5,289.0,301.5,307.65,293.15,293.15,278.15,24102.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21799.8,0.0,1847.44,2275.33,0.0,3188.2,1.0,1.0,0.0,3.0,1.0,0.0
17141400.0,298.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.52,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,302.65,298.53,300.89,298.54,291.25,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.06,4.05,-1.43,0.92,0.92,0.0,99.87,410.0,114525.55,0.0,14204.97,1.0,281.53,289.03,301.53,307.69,293.15,293.15,278.15,23753.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21823.19,0.0,1845.99,2275.33,0.0,3177.62,1.0,1.0,0.0,3.0,1.0,0.0
17141700.0,298.85,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,298.53,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.58,291.28,291.15,302.73,298.57,300.94,298.56,291.28,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.43,0.93,0.93,0.0,99.84,410.0,114605.49,0.0,14204.9,1.0,281.55,289.05,301.56,307.73,293.15,293.15,278.15,23367.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.17,0.0,1844.38,2275.33,0.0,3167.69,1.0,1.0,0.0,3.0,1.0,0.0
