time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17142000.0,298.87,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,298.55,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,298.44,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,302.82,298.6,301.0,298.57,291.31,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.43,0.94,0.94,0.0,99.82,410.0,114684.45,0.0,14204.84,1.0,281.58,289.08,301.59,307.76,293.15,293.15,278.15,22954.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21870.5,0.0,1842.66,2275.33,0.0,3158.88,1.0,1.0,0.0,3.0,1.0,0.0
17142300.0,298.88,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,298.57,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,298.44,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.58,291.33,291.15,302.9,298.62,301.05,298.58,291.33,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,0.95,0.95,0.0,99.8,410.0,114757.5,0.0,14204.79,1.0,281.61,289.1,301.62,307.79,293.15,293.15,278.15,22539.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.99,0.0,1840.93,2275.33,0.0,3151.95,1.0,1.0,0.0,3.0,1.0,0.0
17142600.0,298.89,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,298.58,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,298.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,302.98,298.64,301.1,298.59,291.35,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,0.97,0.97,0.0,99.78,410.0,114820.88,0.0,14204.74,1.0,281.63,289.12,301.64,307.82,293.15,293.15,278.15,22135.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21910.17,0.0,1839.25,2275.33,0.0,3147.28,1.0,1.0,0.0,3.0,1.0,0.0
17142900.0,298.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,298.45,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,303.07,298.65,301.15,298.6,291.37,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.06,-1.44,0.98,0.98,0.0,99.76,410.0,114870.2,0.0,14204.71,1.0,281.64,289.13,301.65,307.83,293.15,293.15,278.15,21758.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.91,0.0,1837.68,2275.33,0.0,3145.66,1.0,1.0,0.0,3.0,1.0,0.0
17143200.0,298.9,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,303.15,298.65,301.2,298.6,291.38,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,0.99,0.99,0.0,99.73,410.0,114901.76,0.0,14204.69,1.0,281.65,289.13,301.65,307.84,293.15,293.15,278.15,21419.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21931.69,0.0,1836.28,2275.33,0.0,3147.5,1.0,1.0,0.0,3.0,1.0,0.0
17143500.0,298.9,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,303.23,298.64,301.25,298.61,291.38,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.7,410.0,114916.99,0.0,14204.69,1.0,281.65,289.13,301.64,307.83,293.15,293.15,278.15,21136.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21933.22,0.0,1835.1,2275.33,0.0,3152.26,1.0,1.0,0.0,3.0,1.0,0.0
17143800.0,298.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,303.32,298.62,301.3,298.61,291.37,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.66,410.0,114901.23,0.0,14204.73,1.0,281.64,289.12,301.63,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21927.1,0.0,1835.04,2275.33,0.0,3158.72,1.0,1.0,0.0,3.0,1.0,0.0
17144100.0,298.9,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,303.4,298.6,301.35,298.61,291.36,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.6,410.0,114879.1,0.0,14204.8,1.0,281.63,289.1,301.6,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21916.93,0.0,1835.04,2275.33,0.0,3166.65,1.0,1.0,0.0,3.0,1.0,0.0
17144400.0,298.89,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,303.48,298.58,301.4,298.61,291.35,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.54,410.0,114849.25,0.0,14204.91,1.0,281.61,289.08,301.58,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21903.91,0.0,1835.04,2275.33,0.0,3175.71,1.0,1.0,0.0,3.0,1.0,0.0
17144700.0,298.89,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,303.57,298.55,301.44,298.61,291.34,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.46,410.0,114813.67,0.0,14205.04,1.0,281.59,289.06,301.55,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21888.9,0.0,1835.04,2275.33,0.0,3185.71,1.0,1.0,0.0,3.0,1.0,0.0
17145000.0,298.88,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,303.65,298.51,301.49,298.61,291.32,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.38,410.0,114773.57,0.0,14205.2,1.0,281.57,289.04,301.52,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.41,0.0,1835.04,2275.33,0.0,3196.07,1.0,1.0,0.0,3.0,1.0,0.0
17145300.0,298.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,303.73,298.48,301.54,298.61,291.3,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.07,-1.45,1.0,1.0,0.0,99.29,410.0,114730.95,0.0,14205.38,1.0,281.55,289.02,301.48,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.23,0.0,1835.04,2275.33,0.0,3206.45,1.0,1.0,0.0,3.0,1.0,0.0
17145600.0,298.86,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,303.82,298.45,301.59,298.61,291.29,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.2,410.0,114688.01,0.0,14205.57,1.0,281.53,288.99,301.45,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21838.09,0.0,1835.04,2275.33,0.0,3216.36,1.0,1.0,0.0,3.0,1.0,0.0
17145900.0,298.85,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,298.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,303.9,298.42,301.64,298.61,291.27,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.11,410.0,114645.74,0.0,14205.75,1.0,281.51,288.97,301.42,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21821.68,0.0,1835.04,2275.33,0.0,3225.35,1.0,1.0,0.0,3.0,1.0,0.0
17146200.0,298.85,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,303.98,298.4,301.68,298.61,291.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.03,410.0,114606.26,0.0,14205.91,1.0,281.49,288.95,301.4,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21806.75,0.0,1835.04,2275.33,0.0,3233.01,1.0,1.0,0.0,3.0,1.0,0.0
17146500.0,298.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,304.07,298.38,301.73,298.61,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,98.97,410.0,114571.2,0.0,14206.01,1.0,281.48,288.93,301.38,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21793.93,0.0,1835.04,2275.33,0.0,3238.69,1.0,1.0,0.0,3.0,1.0,0.0
17146800.0,298.83,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.15,298.36,301.78,298.61,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,98.94,410.0,114542.32,0.0,14206.04,1.0,281.46,288.92,301.36,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.28,0.0,1835.04,2275.33,0.0,3242.25,1.0,1.0,0.0,3.0,1.0,0.0
17147100.0,298.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.23,298.35,301.83,298.61,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,98.93,410.0,114516.59,0.0,14206.01,1.0,281.46,288.91,301.35,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21777.42,0.0,1835.04,2275.33,0.0,3243.92,1.0,1.0,0.0,3.0,1.0,0.0
17147400.0,298.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.32,298.35,301.88,298.61,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,98.95,410.0,114493.28,0.0,14205.92,1.0,281.45,288.9,301.35,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21772.66,0.0,1835.04,2275.33,0.0,3244.69,1.0,1.0,0.0,3.0,1.0,0.0
17147700.0,298.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.4,298.35,301.93,298.62,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,98.98,410.0,114473.7,0.0,14205.77,1.0,281.45,288.9,301.35,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21769.69,0.0,1835.04,2275.33,0.0,3244.17,1.0,1.0,0.0,3.0,1.0,0.0
17148000.0,298.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.48,298.35,301.97,298.62,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.05,410.0,114458.36,0.0,14205.55,1.0,281.45,288.89,301.35,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21768.7,0.0,1835.04,2275.33,0.0,3242.53,1.0,1.0,0.0,3.0,1.0,0.0
17148300.0,298.8,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,304.57,298.36,302.02,298.62,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.11,410.0,114449.36,0.0,14205.33,1.0,281.45,288.9,301.36,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21769.69,0.0,1835.04,2275.33,0.0,3239.53,1.0,1.0,0.0,3.0,1.0,0.0
17148600.0,298.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.8,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,304.65,298.37,302.07,298.63,291.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.17,410.0,114447.84,0.0,14205.15,1.0,281.45,288.9,301.37,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21773.05,0.0,1835.04,2275.33,0.0,3235.43,1.0,1.0,0.0,3.0,1.0,0.0
17148900.0,298.79,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,298.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.58,291.26,291.15,304.73,298.38,302.12,298.63,291.26,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.22,410.0,114453.57,0.0,14204.98,1.0,281.46,288.91,301.38,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21778.59,0.0,1835.04,2275.33,0.0,3229.99,1.0,1.0,0.0,3.0,1.0,0.0
17149200.0,298.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,298.83,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,298.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,304.82,298.4,302.17,298.64,291.27,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.26,410.0,114467.5,0.0,14204.83,1.0,281.47,288.92,301.4,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21786.62,0.0,1835.04,2275.33,0.0,3223.42,1.0,1.0,0.0,3.0,1.0,0.0
17149500.0,298.78,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,298.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,298.49,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,304.9,298.43,302.22,298.64,291.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.29,410.0,114489.23,0.0,14204.72,1.0,281.48,288.93,301.42,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21796.95,0.0,1835.04,2275.33,0.0,3215.49,1.0,1.0,0.0,3.0,1.0,0.0
17149800.0,298.77,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,298.86,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,304.98,298.45,302.27,298.65,291.32,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.31,410.0,114519.7,0.0,14204.63,1.0,281.5,288.95,301.45,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21809.87,0.0,1835.04,2275.33,0.0,3206.41,1.0,1.0,0.0,3.0,1.0,0.0
17150100.0,298.77,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,298.88,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,305.07,298.48,302.31,298.65,291.34,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.32,410.0,114558.62,0.0,14204.58,1.0,281.52,288.97,301.48,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21825.2,0.0,1835.04,2275.33,0.0,3195.94,1.0,1.0,0.0,3.0,1.0,0.0
17150400.0,298.77,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,305.15,298.52,302.36,298.66,291.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.31,410.0,114605.28,0.0,14204.58,1.0,281.54,289.0,301.51,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21843.02,0.0,1835.04,2275.33,0.0,3183.99,1.0,1.0,0.0,3.0,1.0,0.0
17150700.0,298.76,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,305.19,298.53,302.39,298.65,291.39,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.3,410.0,114585.09,0.0,14204.6,1.0,281.55,289.01,301.53,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21853.55,0.0,1835.04,2275.33,0.0,3184.21,1.0,1.0,0.0,3.0,1.0,0.0
17151000.0,298.75,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,305.16,298.49,302.37,298.65,291.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.28,410.0,114514.4,0.0,14204.63,1.0,281.54,288.99,301.5,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21841.57,0.0,1835.04,2275.33,0.0,3200.41,1.0,1.0,0.0,3.0,1.0,0.0
17151300.0,298.74,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,305.08,298.42,302.32,298.65,291.31,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.26,410.0,114407.87,0.0,14204.66,1.0,281.5,288.94,301.43,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21809.07,0.0,1835.04,2275.33,0.0,3227.47,1.0,1.0,0.0,3.0,1.0,0.0
17151600.0,298.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,304.95,298.32,302.25,298.64,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.24,410.0,114270.26,0.0,14204.71,1.0,281.44,288.87,301.33,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21760.78,0.0,1835.04,2275.33,0.0,3262.57,1.0,1.0,0.0,3.0,1.0,0.0
17151900.0,298.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.8,298.2,302.15,298.63,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.22,410.0,114105.23,0.0,14204.75,1.0,281.36,288.79,301.21,307.38,293.15,293.15,278.15,21146.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21700.99,0.0,1835.14,2275.33,0.0,3302.59,1.0,1.0,0.0,3.0,1.0,0.0
17152200.0,298.69,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,298.87,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,304.63,298.08,302.05,298.62,291.05,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.99,0.99,0.0,99.19,410.0,113901.31,0.0,14204.8,1.0,281.27,288.7,301.08,307.24,293.15,293.15,278.15,21477.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21630.86,0.0,1836.51,2275.33,0.0,3344.27,1.0,1.0,0.0,3.0,1.0,0.0
17152500.0,298.67,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,298.86,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.58,290.95,291.15,304.46,297.95,301.95,298.6,290.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.97,0.97,0.0,99.17,410.0,113680.71,0.0,14204.86,1.0,281.18,288.6,300.96,307.1,293.15,293.15,278.15,22008.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21556.33,0.0,1838.72,2275.33,0.0,3384.53,1.0,1.0,0.0,3.0,1.0,0.0
17152800.0,298.65,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.32,298.85,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.25,298.44,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,290.85,1.0,1.0,1.58,290.85,291.15,304.31,297.83,301.86,298.59,290.85,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.94,0.94,0.0,99.14,410.0,113451.48,0.0,14204.91,1.0,281.09,288.51,300.84,306.96,293.15,293.15,278.15,22777.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21482.07,0.0,1841.92,2275.33,0.0,3420.25,1.0,1.0,0.0,3.0,1.0,0.0
17153100.0,298.63,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.32,298.84,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,290.77,1.0,1.0,1.58,290.77,291.15,304.19,297.73,301.78,298.58,290.77,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.92,0.92,0.0,99.12,410.0,113224.02,0.0,14204.95,1.0,281.01,288.43,300.74,306.85,293.15,293.15,278.15,23822.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21412.48,0.0,1846.28,2275.33,0.0,3448.3,1.0,1.0,0.0,3.0,1.0,0.0
17153400.0,298.61,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.32,298.84,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,290.71,1.0,1.0,1.58,290.71,291.15,304.11,297.67,301.74,298.57,290.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.89,0.89,0.0,99.1,410.0,113010.98,0.0,14204.99,1.0,280.93,288.37,300.67,306.76,293.15,293.15,278.15,25158.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21352.09,0.0,1851.85,2275.33,0.0,3465.48,1.0,1.0,0.0,3.0,1.0,0.0
17153700.0,298.6,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.32,298.84,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,290.68,1.0,1.0,1.58,290.68,291.15,304.1,297.63,301.72,298.56,290.68,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.87,0.87,0.0,99.08,410.0,112830.42,0.0,14205.02,1.0,280.88,288.33,300.63,306.71,293.15,293.15,279.05,26734.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21306.04,0.0,1858.44,2275.33,0.0,3468.69,1.0,1.0,0.0,3.0,1.0,0.0
17154000.0,298.6,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.32,298.85,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,290.8,1.0,1.0,1.58,290.81,291.15,304.15,297.65,301.76,298.57,290.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.86,0.86,0.0,99.07,410.0,110660.0,0.0,14205.03,1.0,281.16,288.48,300.63,306.51,293.15,293.15,279.65,27416.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20022.08,0.0,1861.29,2275.33,0.0,3408.24,1.0,1.0,0.0,3.0,1.0,0.0
17154300.0,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.26,297.7,301.84,298.62,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.88,0.88,0.0,99.07,410.0,105517.52,0.0,14205.04,1.0,281.95,288.88,300.67,306.2,293.15,293.15,280.55,25948.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18322.81,0.0,1855.15,2275.33,0.0,3287.92,1.0,1.0,0.0,3.0,1.0,0.0
17154600.0,298.69,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.58,291.43,291.15,304.38,297.75,301.93,298.67,291.43,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.92,0.92,0.0,99.06,410.0,101867.22,0.0,14205.05,1.0,282.54,289.22,300.74,306.1,293.15,293.15,281.15,24030.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17557.56,0.0,1847.14,2275.33,0.0,3183.46,1.0,1.0,0.0,3.0,1.0,0.0
17154900.0,298.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,304.52,297.82,302.02,298.68,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.05,410.0,107752.38,0.0,14205.05,1.0,281.78,288.88,300.84,306.64,293.15,293.15,280.25,24766.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19402.38,0.0,1850.21,2275.33,0.0,3282.16,1.0,1.0,0.0,3.0,1.0,0.0
17155200.0,298.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,304.68,297.88,302.11,298.69,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.04,410.0,108485.09,0.0,14205.06,1.0,281.75,288.87,300.89,306.68,293.15,293.15,280.25,24642.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19423.38,0.0,1849.69,2275.33,0.0,3277.41,1.0,1.0,0.0,3.0,1.0,0.0
17155500.0,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.84,297.95,302.21,298.69,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.04,410.0,110529.74,0.0,14205.07,1.0,281.52,288.79,300.96,306.91,293.15,293.15,279.95,24798.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20235.98,0.0,1850.35,2275.33,0.0,3287.43,1.0,1.0,0.0,3.0,1.0,0.0
17155800.0,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,305.01,298.03,302.31,298.7,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.03,410.0,111248.34,0.0,14205.08,1.0,281.49,288.79,301.03,306.99,293.15,293.15,279.95,24723.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20283.53,0.0,1850.03,2275.33,0.0,3280.32,1.0,1.0,0.0,3.0,1.0,0.0
17156100.0,298.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,305.18,298.1,302.4,298.7,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.02,410.0,113108.73,0.0,14205.09,1.0,281.28,288.73,301.11,307.2,293.15,293.15,279.65,24902.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21195.88,0.0,1850.78,2275.33,0.0,3285.53,1.0,1.0,0.0,3.0,1.0,0.0
17156400.0,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,305.35,298.18,302.51,298.71,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.02,410.0,113649.38,0.0,14205.09,1.0,281.27,288.74,301.18,307.29,293.15,293.15,279.65,24814.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21291.78,0.0,1850.41,2275.33,0.0,3275.21,1.0,1.0,0.0,3.0,1.0,0.0
17156700.0,298.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,305.52,298.25,302.61,298.73,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,99.01,410.0,113878.98,0.0,14205.1,1.0,281.31,288.78,301.25,307.37,293.15,293.15,279.35,24421.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21645.37,0.0,1848.77,2275.33,0.0,3257.65,1.0,1.0,0.0,3.0,1.0,0.0
17157000.0,298.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.55,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,305.67,298.32,302.7,298.74,291.26,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.92,0.92,0.0,99.01,410.0,114052.04,0.0,14205.11,1.0,281.36,288.83,301.31,307.44,293.15,293.15,278.75,23974.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21681.78,0.0,1846.91,2275.33,0.0,3238.32,1.0,1.0,0.0,3.0,1.0,0.0
17157300.0,298.7,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,299.04,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,305.82,298.39,302.79,298.76,291.31,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.93,0.93,0.0,99.0,410.0,114188.09,0.0,14205.11,1.0,281.41,288.88,301.38,307.51,293.15,293.15,278.15,23420.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21725.56,0.0,1844.6,2275.33,0.0,3217.85,1.0,1.0,0.0,3.0,1.0,0.0
17157600.0,298.71,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,299.05,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,305.95,298.45,302.87,298.77,291.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.95,0.95,0.0,99.0,410.0,114327.23,0.0,14205.12,1.0,281.46,288.93,301.45,307.58,293.15,293.15,278.15,22819.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21769.09,0.0,1842.1,2275.33,0.0,3198.96,1.0,1.0,0.0,3.0,1.0,0.0
17157900.0,298.72,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.07,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.58,291.42,291.15,306.07,298.51,302.95,298.79,291.42,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.96,0.96,0.0,98.99,410.0,114474.0,0.0,14205.13,1.0,281.51,288.98,301.51,307.66,293.15,293.15,278.15,22199.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21812.33,0.0,1839.51,2275.33,0.0,3180.5,1.0,1.0,0.0,3.0,1.0,0.0
17158200.0,298.73,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.08,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,306.2,298.57,303.03,298.8,291.47,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.98,0.98,0.0,98.98,410.0,114626.94,0.0,14205.14,1.0,281.56,289.03,301.57,307.73,293.15,293.15,278.15,21574.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.42,0.0,1836.92,2275.33,0.0,3161.75,1.0,1.0,0.0,3.0,1.0,0.0
17158500.0,298.74,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,299.09,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.58,291.53,291.15,306.33,298.64,303.11,298.82,291.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.98,410.0,114763.55,0.0,14205.15,1.0,281.61,289.08,301.63,307.8,293.15,293.15,278.15,21123.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21899.46,0.0,1835.05,2275.33,0.0,3143.18,1.0,1.0,0.0,3.0,1.0,0.0
17158800.0,298.75,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.1,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,306.45,298.7,303.19,298.84,291.59,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.97,410.0,114871.91,0.0,14205.16,1.0,281.66,289.13,301.69,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21935.85,0.0,1835.04,2275.33,0.0,3124.58,1.0,1.0,0.0,3.0,1.0,0.0
17159100.0,298.76,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,299.12,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.58,291.64,291.15,306.57,298.76,303.26,298.85,291.64,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,114983.52,0.0,14205.17,1.0,281.7,289.18,301.75,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21971.63,0.0,1835.04,2275.33,0.0,3106.44,1.0,1.0,0.0,3.0,1.0,0.0
17159400.0,298.78,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.13,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,298.67,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,306.69,298.81,303.34,298.87,291.7,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,115094.71,0.0,14205.19,1.0,281.74,289.23,301.81,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22006.7,0.0,1835.04,2275.33,0.0,3089.12,1.0,1.0,0.0,3.0,1.0,0.0
17159700.0,298.79,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,299.14,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,298.68,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,306.79,298.87,303.41,298.89,291.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.95,410.0,115204.12,0.0,14205.2,1.0,281.78,289.28,301.86,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22040.65,0.0,1835.04,2275.33,0.0,3072.91,1.0,1.0,0.0,3.0,1.0,0.0
17160000.0,298.8,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,299.15,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,306.89,298.92,303.47,298.9,291.8,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.95,410.0,115310.25,0.0,14205.21,1.0,281.82,289.32,301.91,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22072.99,0.0,1835.04,2275.33,0.0,3057.89,1.0,1.0,0.0,3.0,1.0,0.0
17160300.0,298.81,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.32,299.16,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.58,291.85,291.15,306.98,298.96,303.53,298.92,291.85,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.94,410.0,115411.96,0.0,14205.22,1.0,281.86,289.36,301.96,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22103.46,0.0,1835.04,2275.33,0.0,3044.44,1.0,1.0,0.0,3.0,1.0,0.0
17160600.0,298.82,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.32,299.17,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.58,291.89,291.15,307.05,299.01,303.57,298.93,291.89,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.93,410.0,115507.66,0.0,14205.23,1.0,281.89,289.4,302.0,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22131.43,0.0,1835.04,2275.33,0.0,3032.53,1.0,1.0,0.0,3.0,1.0,0.0
17160900.0,298.82,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.32,299.18,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,299.01,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.25,298.73,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.58,291.93,291.15,307.11,299.04,303.61,298.95,291.93,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.93,410.0,115596.25,0.0,14205.24,1.0,281.92,289.44,302.04,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22156.69,0.0,1835.04,2275.33,0.0,3022.57,1.0,1.0,0.0,3.0,1.0,0.0
17161200.0,298.83,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,299.18,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,307.15,299.07,303.64,298.96,291.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.93,410.0,115674.99,0.0,14205.24,1.0,281.94,289.47,302.07,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.41,0.0,1835.04,2275.33,0.0,3014.28,1.0,1.0,0.0,3.0,1.0,0.0
17161500.0,298.83,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,299.19,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.58,291.98,291.15,307.16,299.08,303.65,298.98,291.98,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.92,410.0,115709.22,0.0,14205.25,1.0,281.96,289.48,302.08,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22191.66,0.0,1835.04,2275.33,0.0,3015.84,1.0,1.0,0.0,3.0,1.0,0.0
17161800.0,298.83,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.32,299.19,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.58,291.97,291.15,307.13,299.05,303.64,298.99,291.97,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.92,410.0,115697.97,0.0,14205.25,1.0,281.95,289.48,302.05,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22186.44,0.0,1835.04,2275.33,0.0,3028.38,1.0,1.0,0.0,3.0,1.0,0.0
17162100.0,298.83,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.32,299.19,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.58,291.94,291.15,307.06,299.0,303.6,298.99,291.94,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.92,410.0,115651.27,0.0,14205.24,1.0,281.92,289.45,302.0,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22164.73,0.0,1835.04,2275.33,0.0,3049.35,1.0,1.0,0.0,3.0,1.0,0.0
17162400.0,298.82,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.32,299.18,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.58,291.88,291.15,306.97,298.92,303.55,298.99,291.88,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.92,410.0,115573.22,0.0,14205.23,1.0,281.88,289.4,301.92,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22129.29,0.0,1835.04,2275.33,0.0,3076.57,1.0,1.0,0.0,3.0,1.0,0.0
17162700.0,298.81,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,299.17,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,306.86,298.83,303.49,298.99,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.93,410.0,115468.46,0.0,14205.22,1.0,281.82,289.34,301.83,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22083.33,0.0,1835.04,2275.33,0.0,3108.21,1.0,1.0,0.0,3.0,1.0,0.0
17163000.0,298.8,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.32,299.15,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.25,298.73,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.58,291.74,291.15,306.74,298.72,303.42,298.99,291.74,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.93,410.0,115342.91,0.0,14205.2,1.0,281.75,289.26,301.73,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22029.97,0.0,1835.04,2275.33,0.0,3142.29,1.0,1.0,0.0,3.0,1.0,0.0
17163300.0,298.78,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.32,299.14,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.58,291.66,291.15,306.61,298.61,303.34,298.98,291.66,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,98.94,410.0,115203.92,0.0,14205.17,1.0,281.69,289.18,301.62,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21972.69,0.0,1835.04,2275.33,0.0,3177.04,1.0,1.0,0.0,3.0,1.0,0.0
17163600.0,298.76,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.12,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,306.48,298.51,303.26,298.97,291.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,115060.07,0.0,14205.13,1.0,281.62,289.1,301.52,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21914.79,0.0,1835.04,2275.33,0.0,3210.47,1.0,1.0,0.0,3.0,1.0,0.0
17163900.0,298.75,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,299.1,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.58,291.49,291.15,306.37,298.41,303.19,298.96,291.49,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,98.97,410.0,114920.45,0.0,14205.09,1.0,281.55,289.03,301.42,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21859.47,0.0,1835.04,2275.33,0.0,3240.46,1.0,1.0,0.0,3.0,1.0,0.0
17164200.0,298.73,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.08,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,298.68,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.58,291.42,291.15,306.27,298.33,303.13,298.96,291.42,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,98.98,410.0,114794.59,0.0,14205.06,1.0,281.49,288.96,301.33,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21810.18,0.0,1835.04,2275.33,0.0,3265.31,1.0,1.0,0.0,3.0,1.0,0.0
17164500.0,298.71,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.07,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.67,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,306.19,298.27,303.09,298.95,291.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,98.99,410.0,114690.98,0.0,14205.03,1.0,281.44,288.9,301.27,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21769.97,0.0,1835.04,2275.33,0.0,3282.73,1.0,1.0,0.0,3.0,1.0,0.0
