time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17164800.0,298.7,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.05,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,298.66,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,306.15,298.23,303.06,298.94,291.32,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,98.99,410.0,114619.47,0.0,14205.02,1.0,281.41,288.87,301.23,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21742.4,0.0,1835.04,2275.33,0.0,3291.16,1.0,1.0,0.0,3.0,1.0,0.0
17165100.0,298.69,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.04,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,306.13,298.21,303.05,298.94,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.0,410.0,114563.82,0.0,14205.01,1.0,281.39,288.84,301.21,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21726.96,0.0,1835.04,2275.33,0.0,3293.43,1.0,1.0,0.0,3.0,1.0,0.0
17165400.0,298.68,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,306.13,298.21,303.04,298.94,291.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.01,410.0,114518.27,0.0,14204.96,1.0,281.38,288.83,301.21,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21718.35,0.0,1835.04,2275.33,0.0,3293.11,1.0,1.0,0.0,3.0,1.0,0.0
17165700.0,298.67,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,299.02,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.58,291.28,291.15,306.13,298.21,303.04,298.94,291.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.04,410.0,114485.17,0.0,14204.9,1.0,281.38,288.83,301.21,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21714.79,0.0,1835.04,2275.33,0.0,3290.44,1.0,1.0,0.0,3.0,1.0,0.0
17166000.0,298.67,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,299.02,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.58,291.28,291.15,306.14,298.22,303.05,298.94,291.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,114462.45,0.0,14204.83,1.0,281.38,288.83,301.22,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21715.17,0.0,1835.04,2275.33,0.0,3286.19,1.0,1.0,0.0,3.0,1.0,0.0
17166300.0,298.66,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.58,291.28,291.15,306.16,298.23,303.06,298.94,291.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,114447.27,0.0,14204.75,1.0,281.38,288.83,301.23,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21718.16,0.0,1835.04,2275.33,0.0,3281.01,1.0,1.0,0.0,3.0,1.0,0.0
17166600.0,298.66,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,306.17,298.25,303.07,298.94,291.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.12,410.0,114437.31,0.0,14204.66,1.0,281.39,288.83,301.25,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21722.67,0.0,1835.04,2275.33,0.0,3275.75,1.0,1.0,0.0,3.0,1.0,0.0
17166900.0,298.65,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,306.19,298.26,303.08,298.94,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.16,410.0,114429.0,0.0,14204.58,1.0,281.4,288.84,301.26,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21727.37,0.0,1835.04,2275.33,0.0,3271.21,1.0,1.0,0.0,3.0,1.0,0.0
17167200.0,298.65,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,306.2,298.27,303.09,298.94,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.18,410.0,114418.5,0.0,14204.51,1.0,281.4,288.84,301.27,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21731.04,0.0,1835.04,2275.33,0.0,3268.1,1.0,1.0,0.0,3.0,1.0,0.0
17167500.0,298.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,306.21,298.28,303.09,298.94,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.21,410.0,114401.59,0.0,14204.45,1.0,281.4,288.85,301.28,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21732.34,0.0,1835.04,2275.33,0.0,3267.23,1.0,1.0,0.0,3.0,1.0,0.0
17167800.0,298.63,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,306.2,298.27,303.08,298.94,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.22,410.0,114375.92,0.0,14204.4,1.0,281.4,288.84,301.27,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21729.85,0.0,1835.04,2275.33,0.0,3269.23,1.0,1.0,0.0,3.0,1.0,0.0
17168100.0,298.63,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,306.18,298.26,303.07,298.93,291.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.23,410.0,114337.95,0.0,14204.37,1.0,281.39,288.83,301.26,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21722.55,0.0,1835.04,2275.33,0.0,3275.11,1.0,1.0,0.0,3.0,1.0,0.0
17168400.0,298.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,298.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.58,291.26,291.15,306.15,298.23,303.05,298.93,291.26,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.24,410.0,114283.4,0.0,14204.37,1.0,281.37,288.81,301.23,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21708.95,0.0,1835.04,2275.33,0.0,3285.44,1.0,1.0,0.0,3.0,1.0,0.0
17168700.0,298.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,306.1,298.19,303.02,298.92,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.24,410.0,114222.45,0.0,14204.37,1.0,281.35,288.78,301.2,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21690.01,0.0,1835.04,2275.33,0.0,3297.3,1.0,1.0,0.0,3.0,1.0,0.0
17169000.0,298.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,306.05,298.16,302.98,298.91,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.24,410.0,114159.33,0.0,14204.38,1.0,281.32,288.75,301.16,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21669.91,0.0,1835.04,2275.33,0.0,3308.51,1.0,1.0,0.0,3.0,1.0,0.0
17169300.0,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,305.99,298.12,302.94,298.89,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.24,410.0,114093.23,0.0,14204.38,1.0,281.3,288.72,301.13,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21649.68,0.0,1835.04,2275.33,0.0,3319.28,1.0,1.0,0.0,3.0,1.0,0.0
17169600.0,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,305.93,298.09,302.9,298.88,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.24,410.0,114020.96,0.0,14204.38,1.0,281.27,288.69,301.09,307.23,293.15,293.15,278.15,21171.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21629.23,0.0,1835.24,2275.33,0.0,3329.39,1.0,1.0,0.0,3.0,1.0,0.0
17169900.0,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,305.85,298.06,302.85,298.86,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.99,0.99,0.0,99.24,410.0,113943.46,0.0,14204.38,1.0,281.25,288.67,301.06,307.2,293.15,293.15,278.15,21294.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21608.52,0.0,1835.75,2275.33,0.0,3338.58,1.0,1.0,0.0,3.0,1.0,0.0
17170200.0,298.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,298.86,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,305.77,298.03,302.8,298.84,291.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.99,0.99,0.0,99.24,410.0,113864.2,0.0,14204.38,1.0,281.22,288.64,301.03,307.16,293.15,293.15,278.15,21461.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21588.37,0.0,1836.45,2275.33,0.0,3346.69,1.0,1.0,0.0,3.0,1.0,0.0
17170500.0,298.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,298.84,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,298.53,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,305.69,298.01,302.74,298.83,291.05,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.98,0.98,0.0,99.24,410.0,113783.48,0.0,14204.39,1.0,281.2,288.62,301.01,307.13,293.15,293.15,278.15,21674.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21569.1,0.0,1837.33,2275.33,0.0,3353.45,1.0,1.0,0.0,3.0,1.0,0.0
17170800.0,298.46,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.32,298.82,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.58,291.02,291.15,305.59,297.99,302.68,298.81,291.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.97,0.97,0.0,99.24,410.0,113703.17,0.0,14204.39,1.0,281.18,288.59,300.99,307.11,293.15,293.15,278.15,21937.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21551.12,0.0,1838.43,2275.33,0.0,3358.8,1.0,1.0,0.0,3.0,1.0,0.0
17171100.0,298.44,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.32,298.8,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.58,291.0,291.15,305.49,297.97,302.61,298.78,291.0,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.96,0.96,0.0,99.24,410.0,113624.42,0.0,14204.39,1.0,281.16,288.58,300.97,307.09,293.15,293.15,278.15,22247.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21534.69,0.0,1839.72,2275.33,0.0,3362.36,1.0,1.0,0.0,3.0,1.0,0.0
17171400.0,298.42,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.32,298.78,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.25,298.49,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.58,290.98,291.15,305.39,297.96,302.54,298.76,290.98,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.95,0.95,0.0,99.23,410.0,113548.91,0.0,14204.4,1.0,281.14,288.56,300.96,307.07,293.15,293.15,278.15,22609.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21520.27,0.0,1841.22,2275.33,0.0,3364.19,1.0,1.0,0.0,3.0,1.0,0.0
17171700.0,298.4,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.58,290.96,291.15,305.27,297.96,302.47,298.74,290.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.94,0.94,0.0,99.23,410.0,113477.23,0.0,14204.42,1.0,281.13,288.55,300.96,307.06,293.15,293.15,278.15,23020.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21508.03,0.0,1842.93,2275.33,0.0,3363.92,1.0,1.0,0.0,3.0,1.0,0.0
17172000.0,298.37,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,298.45,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.58,290.95,291.15,305.15,297.96,302.39,298.72,290.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.93,0.93,0.0,99.23,410.0,113411.21,0.0,14204.42,1.0,281.12,288.55,300.96,307.06,293.15,293.15,278.15,23478.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21498.45,0.0,1844.84,2275.33,0.0,3361.69,1.0,1.0,0.0,3.0,1.0,0.0
17172300.0,298.35,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.58,290.94,291.15,305.02,297.97,302.31,298.7,290.94,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.92,0.92,0.0,99.23,410.0,113368.48,0.0,14204.42,1.0,281.12,288.55,300.97,307.07,293.15,293.15,278.15,23958.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21493.85,0.0,1846.84,2275.33,0.0,3353.59,1.0,1.0,0.0,3.0,1.0,0.0
17172600.0,298.33,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.58,290.95,291.15,304.88,298.01,302.22,298.67,290.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.24,410.0,113353.09,0.0,14204.4,1.0,281.13,288.57,301.01,307.1,293.15,293.15,278.15,24408.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21499.22,0.0,1848.72,2275.33,0.0,3339.6,1.0,1.0,0.0,3.0,1.0,0.0
17172900.0,298.31,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.58,290.97,291.15,304.74,298.06,302.12,298.65,290.97,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.24,410.0,113361.55,0.0,14204.39,1.0,281.15,288.6,301.05,307.14,293.15,293.15,278.15,24797.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21513.54,0.0,1850.34,2275.33,0.0,3320.92,1.0,1.0,0.0,3.0,1.0,0.0
17173200.0,298.3,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.25,298.38,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.58,291.0,291.15,304.58,298.12,302.03,298.63,291.0,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.24,410.0,113394.82,0.0,14204.39,1.0,281.18,288.63,301.11,307.2,293.15,293.15,278.75,25092.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21536.03,0.0,1851.57,2275.33,0.0,3299.16,1.0,1.0,0.0,3.0,1.0,0.0
17173500.0,298.28,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,299.02,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,297.73,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.58,291.03,291.15,304.42,298.19,301.93,298.61,291.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.24,410.0,113451.88,0.0,14204.39,1.0,281.22,288.68,301.18,307.26,293.15,293.15,279.65,25275.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21098.56,0.0,1852.34,2275.33,0.0,3273.26,1.0,1.0,0.0,3.0,1.0,0.0
17173800.0,298.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,304.25,298.26,301.83,298.6,291.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.24,410.0,113402.7,0.0,14204.38,1.0,281.29,288.75,301.27,307.36,293.15,293.15,279.65,25153.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21366.04,0.0,1851.83,2275.33,0.0,3243.41,1.0,1.0,0.0,3.0,1.0,0.0
17174100.0,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,304.08,298.34,301.72,298.58,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.24,410.0,112626.94,0.0,14204.38,1.0,281.47,288.86,301.33,307.32,293.15,293.15,279.95,24838.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20648.19,0.0,1850.51,2275.33,0.0,3206.6,1.0,1.0,0.0,3.0,1.0,0.0
17174400.0,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,303.9,298.41,301.61,298.56,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.25,410.0,112882.7,0.0,14204.38,1.0,281.5,288.91,301.4,307.43,293.15,293.15,279.95,24537.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20866.65,0.0,1849.26,2275.33,0.0,3181.47,1.0,1.0,0.0,3.0,1.0,0.0
17174700.0,298.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,303.72,298.48,301.5,298.54,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.25,410.0,113871.27,0.0,14204.37,1.0,281.42,288.9,301.48,307.6,293.15,293.15,279.05,24511.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21728.56,0.0,1849.15,2275.33,0.0,3180.16,1.0,1.0,0.0,3.0,1.0,0.0
17175000.0,298.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,303.53,298.55,301.38,298.52,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.25,410.0,113986.78,0.0,14204.36,1.0,281.47,288.95,301.55,307.67,293.15,293.15,278.45,24193.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21767.73,0.0,1847.82,2275.33,0.0,3160.74,1.0,1.0,0.0,3.0,1.0,0.0
17175300.0,298.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,303.34,298.61,301.27,298.5,291.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.92,0.92,0.0,99.26,410.0,114090.48,0.0,14204.35,1.0,281.52,288.99,301.6,307.73,293.15,293.15,278.15,23842.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21804.71,0.0,1846.36,2275.33,0.0,3144.35,1.0,1.0,0.0,3.0,1.0,0.0
17175600.0,298.17,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,298.52,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.58,291.28,291.15,303.15,298.65,301.15,298.48,291.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.93,0.93,0.0,99.27,410.0,114182.37,0.0,14204.33,1.0,281.55,289.03,301.65,307.79,293.15,293.15,278.15,23487.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21836.94,0.0,1844.88,2275.33,0.0,3131.83,1.0,1.0,0.0,3.0,1.0,0.0
17175900.0,299.07,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,294.09,303.15,302.94,298.7,298.59,298.43,289.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,115.07,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,299.43,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,294.09,303.15,302.7,298.77,298.59,298.43,289.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,6.05,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,299.61,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,294.09,303.15,302.45,298.84,298.59,298.43,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,4.89,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,299.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,294.09,303.15,302.17,298.9,298.59,298.43,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,10.42,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,299.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,294.09,303.15,301.89,298.96,298.59,298.43,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,8.87,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,299.76,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,294.1,303.15,301.61,299.01,298.59,298.43,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,8.07,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,299.77,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,294.09,303.15,301.33,299.03,298.59,298.43,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,5.98,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,299.78,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,294.08,303.15,301.05,299.02,298.59,298.43,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,4.83,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,294.07,303.15,300.79,298.99,298.6,298.43,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.2,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,294.06,303.15,300.55,298.92,298.6,298.43,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.68,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,300.33,298.82,298.6,298.43,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.17,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,300.15,298.68,298.6,298.43,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.63,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.99,298.53,298.6,298.43,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.29,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.85,298.39,298.6,298.43,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.94,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.73,298.27,298.6,298.43,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.65,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.62,298.16,298.6,298.43,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.4,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.52,298.07,298.6,298.43,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.19,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.44,297.99,298.6,298.43,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.37,297.92,298.6,298.43,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.87,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.31,297.87,298.6,298.43,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.74,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.26,297.82,298.6,298.43,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.64,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.22,297.77,298.6,298.43,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.55,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.18,297.74,298.6,298.43,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,299.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.15,297.71,298.6,298.43,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.13,297.69,298.6,298.43,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.12,297.68,298.6,298.43,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.13,297.69,298.6,298.43,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.25,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.14,297.7,298.6,298.43,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.23,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.15,297.71,298.6,298.44,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.22,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.17,297.73,298.6,298.44,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.12,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.19,297.75,298.6,298.44,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.13,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.06,303.15,299.2,297.76,298.6,298.44,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.04,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.05,303.15,299.2,297.76,298.6,298.44,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.03,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.05,303.15,299.2,297.76,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.07,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,299.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,294.05,303.15,299.18,297.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,299.79,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,294.04,303.15,299.15,297.71,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,299.78,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,294.04,303.15,299.1,297.66,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,299.78,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,294.04,303.15,299.02,297.58,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.18,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,299.78,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,294.04,303.15,298.92,297.49,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,299.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.02,303.15,298.82,297.39,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,299.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.02,303.15,298.7,297.28,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.07,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,299.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.02,303.15,298.59,297.16,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,299.77,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.48,297.06,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
