time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17188800.0,299.76,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.37,296.96,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,299.76,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.28,296.87,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,299.76,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.21,296.8,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,299.75,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.17,296.76,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,299.75,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,299.74,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,299.74,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,299.74,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,299.73,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,299.73,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,299.73,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,299.72,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,299.72,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,299.72,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,299.72,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,299.71,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,299.71,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,299.71,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,299.71,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,299.7,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,299.7,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,299.7,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,299.7,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,299.69,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,299.69,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,299.69,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,299.69,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,299.68,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,299.68,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,299.68,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,299.68,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,299.67,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,299.67,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,299.67,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,299.67,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,299.67,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,299.67,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.05,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,299.66,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.01,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,299.66,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.15,296.74,298.6,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,299.66,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.15,296.74,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,299.66,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.15,296.74,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,299.66,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.15,296.74,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201400.0,299.66,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.16,296.75,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,299.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.17,296.76,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,299.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.19,296.78,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,299.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.2,296.79,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,299.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.21,296.8,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,299.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.22,296.81,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,299.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.22,296.81,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,299.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.22,296.81,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,299.64,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,294.0,303.15,298.21,296.8,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.99,303.15,298.18,296.77,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.99,303.15,298.15,296.74,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.99,303.15,298.1,296.7,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.98,303.15,298.04,296.67,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.98,303.15,297.97,296.64,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,299.63,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.98,303.15,297.89,296.61,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,299.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.97,303.15,297.8,296.58,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.97,303.15,297.71,296.56,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.97,303.15,297.62,296.53,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.97,303.15,297.52,296.51,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.97,303.15,297.42,296.48,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.97,303.15,297.33,296.46,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,297.24,296.43,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,297.15,296.41,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,297.06,296.37,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.95,296.33,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.83,296.28,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.71,296.23,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,299.61,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.58,296.17,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,299.61,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.46,296.12,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,299.6,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.35,296.08,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,299.6,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.26,296.06,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,299.59,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.19,296.05,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,299.59,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.14,296.05,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,299.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.13,296.09,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,299.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.15,296.15,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,299.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.21,296.21,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,299.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.31,296.28,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,299.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.96,303.15,296.44,296.32,298.61,298.44,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,299.58,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.95,303.15,296.59,296.36,298.61,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,299.58,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.95,303.15,296.77,296.4,298.61,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213400.0,299.58,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.95,303.15,296.96,296.43,298.61,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
