time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17213700.0,299.59,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.95,303.15,297.16,296.46,298.61,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214000.0,299.59,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.95,303.15,297.37,296.49,298.61,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214300.0,299.61,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.94,303.15,297.58,296.53,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214600.0,299.62,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.93,303.15,297.78,296.59,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214900.0,299.64,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.93,303.15,297.97,296.65,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215200.0,299.65,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.93,303.15,298.15,296.74,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215500.0,299.67,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.93,303.15,298.32,296.84,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215800.0,299.7,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.93,303.15,298.49,296.96,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216100.0,299.72,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.93,303.15,298.66,297.07,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216400.0,299.75,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.93,303.15,298.84,297.19,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216700.0,299.77,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.93,303.15,299.01,297.31,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217000.0,299.8,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.93,303.15,299.18,297.42,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217300.0,299.84,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,299.35,297.54,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217600.0,299.87,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,299.52,297.65,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217900.0,299.9,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,299.69,297.75,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218200.0,299.94,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,299.85,297.84,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218500.0,299.97,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,300.0,297.92,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218800.0,300.01,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,300.15,297.98,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219100.0,300.04,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,300.29,298.04,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219400.0,300.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,300.43,298.08,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219700.0,300.11,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,300.56,298.12,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220000.0,300.15,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,300.69,298.16,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220300.0,300.19,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,300.81,298.19,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220600.0,300.22,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,300.93,298.22,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.06,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220900.0,300.26,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,301.05,298.25,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221200.0,300.3,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,301.17,298.27,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221500.0,300.33,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,301.29,298.3,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221800.0,300.37,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,301.41,298.32,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.06,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222100.0,300.4,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,301.53,298.35,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222400.0,300.44,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,301.65,298.37,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222700.0,300.47,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,301.78,298.4,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223000.0,300.5,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,301.91,298.43,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.03,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223300.0,300.53,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,302.04,298.46,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223600.0,300.56,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,302.17,298.5,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.03,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223900.0,300.59,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,302.3,298.53,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.03,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224200.0,300.62,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,302.43,298.56,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224500.0,300.64,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,302.56,298.58,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224800.0,300.67,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,302.69,298.61,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225100.0,300.7,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,302.81,298.63,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.04,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225400.0,300.72,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,302.93,298.64,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225700.0,300.74,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.04,298.65,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226000.0,300.77,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.15,298.65,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226300.0,300.79,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.25,298.65,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.03,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226600.0,300.81,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.35,298.64,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.03,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226900.0,300.83,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.44,298.62,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.11,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227200.0,300.85,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.52,298.6,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227500.0,300.87,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.6,298.58,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227800.0,300.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.68,298.55,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228100.0,300.9,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.76,298.52,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228400.0,300.92,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.84,298.49,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228700.0,300.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.91,298.45,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229000.0,300.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,303.99,298.42,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229300.0,300.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,304.07,298.39,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229600.0,300.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,304.15,298.36,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229900.0,301.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,304.23,298.34,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230200.0,301.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,304.32,298.33,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.03,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230500.0,301.03,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,304.4,298.34,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230800.0,301.04,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,304.48,298.35,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231100.0,301.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.91,303.15,304.57,298.37,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231400.0,301.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.91,303.15,304.65,298.39,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231700.0,301.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,304.73,298.42,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.06,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232000.0,301.09,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,304.82,298.45,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232300.0,301.1,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.91,303.15,304.9,298.48,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232600.0,301.11,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.91,303.15,304.98,298.5,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232900.0,301.12,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.91,303.15,305.07,298.51,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233200.0,301.13,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.9,303.15,305.15,298.52,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233500.0,301.14,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.9,303.15,305.23,298.51,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233800.0,301.14,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.9,303.15,305.32,298.49,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234100.0,301.15,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.9,303.15,305.4,298.46,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234400.0,301.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,305.48,298.43,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234700.0,301.17,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,305.57,298.39,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235000.0,301.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,305.65,298.35,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235300.0,301.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,305.73,298.31,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.01,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235600.0,301.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,305.82,298.27,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28,410.0,0.02,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235900.0,301.2,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,305.9,298.24,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.03,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236200.0,301.21,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,305.98,298.22,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,410.0,0.05,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236500.0,301.22,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,306.07,298.22,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,0.04,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236800.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,306.15,298.23,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.05,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237100.0,301.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,306.22,298.25,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,410.0,0.05,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237400.0,301.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,306.25,298.26,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.03,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237700.0,301.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,306.27,298.26,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.05,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238000.0,301.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.89,303.15,306.26,298.26,298.62,298.45,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.05,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
