time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17387700.0,302.33,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,297.99,297.99,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,302.34,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,298.15,298.15,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,302.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,298.32,298.22,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,302.36,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,298.48,298.25,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,302.37,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,298.65,298.26,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.08,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,302.39,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,298.82,298.24,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,302.4,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,298.98,298.21,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,302.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,299.15,298.17,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,302.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.92,303.15,299.32,298.12,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.52,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,302.43,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.91,303.15,299.48,298.07,298.61,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,302.45,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.83,303.15,299.65,298.03,298.62,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,302.46,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.8,303.15,299.82,297.99,298.62,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,302.47,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.8,303.15,299.98,297.97,298.62,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.49,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,302.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.82,303.15,300.15,297.98,298.62,298.45,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.18,0.0,0.0,0.0,281.55,289.03,302.1,305.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,301.76,297.15,293.15,0.0,0.0,295.59,1.0,1.0,0.31,301.86,297.15,293.15,0.0,0.0,295.59,1.0,1.0,0.33,301.74,297.15,293.15,0.0,0.0,295.59,1.0,1.0,0.24,301.65,297.15,293.15,0.0,0.0,295.59,1.0,1.0,0.33,301.36,297.15,293.15,0.0,0.0,295.59,1.0,1.0,1.57,295.58,291.15,300.32,298.0,300.32,301.77,295.58,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.83,0.83,0.0,104.3,410.0,60422.71,0.0,14193.29,1.0,284.29,293.25,302.58,305.92,293.15,293.15,283.15,6122.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.61,1.97,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10484.3,0.0,169.99,2275.34,0.0,1276.0,0.45,1.0,0.0,3.0,1.0,0.0
17392200.0,301.29,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.31,301.43,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.33,301.29,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.24,301.21,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.33,300.82,297.15,293.15,0.0,0.0,294.77,1.0,1.0,1.57,294.76,291.15,300.48,298.02,300.48,301.31,294.75,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.31,410.0,79228.4,0.0,14193.28,1.0,284.73,292.64,301.19,305.27,293.15,293.15,283.15,9945.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.41,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,13139.83,0.0,527.7,2275.33,0.0,2289.2,0.66,1.0,0.0,3.0,1.0,0.0
17392500.0,301.05,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.31,301.2,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.33,301.05,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.24,300.98,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.33,300.55,297.15,293.15,0.0,0.0,294.07,1.0,1.0,1.57,294.06,291.15,300.65,298.03,300.65,301.08,294.06,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.32,410.0,94422.97,0.0,14193.25,1.0,284.65,292.02,301.12,306.01,293.15,293.15,283.15,14794.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.07,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,15401.54,0.0,1075.77,2275.33,0.0,2788.62,0.84,1.0,0.0,3.0,1.0,0.0
17392800.0,300.9,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.31,301.07,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.33,300.92,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.24,300.85,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.33,300.41,297.15,293.15,0.0,0.0,293.63,1.0,1.0,1.57,293.63,291.15,300.82,298.05,300.82,300.94,293.63,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.32,410.0,103776.82,0.0,14193.23,1.0,284.6,291.63,301.09,306.5,293.15,293.15,283.15,19542.47,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.53,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16970.6,0.0,1633.02,2275.33,0.0,3051.2,0.96,1.0,0.0,3.0,1.0,0.0
17393100.0,300.81,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.25,300.77,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.33,300.32,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.58,293.11,291.15,300.98,298.06,300.93,300.86,293.1,1.0,1.0,0.45,0.45,0.55,0.45,6.11,2.73,3.38,-0.77,1.0,1.0,0.0,103.0,410.0,100967.61,0.0,14205.95,1.0,284.53,291.15,301.07,306.59,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16771.69,0.0,1835.04,2275.33,0.0,3152.36,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,300.72,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.32,300.91,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,300.75,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.25,300.69,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,300.23,297.15,293.15,0.0,0.0,293.01,1.0,1.0,1.58,293.01,291.15,301.15,298.08,300.99,300.78,293.01,1.0,1.0,0.44,0.44,0.56,0.44,6.11,2.65,3.46,-0.85,1.0,1.0,0.0,102.89,410.0,100342.68,0.0,14205.95,1.0,284.51,291.04,301.07,306.35,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16586.76,0.0,1835.04,2275.33,0.0,3049.44,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,300.68,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.32,300.88,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.33,300.19,297.15,293.15,0.0,0.0,292.97,1.0,1.0,1.58,292.97,291.15,301.32,298.1,301.07,300.74,292.97,1.0,1.0,0.43,0.43,0.57,0.43,6.11,2.57,3.54,-0.92,1.0,1.0,0.0,102.76,410.0,99752.34,0.0,14205.96,1.0,284.51,291.0,301.1,306.36,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16525.2,0.0,1835.04,2275.33,0.0,3023.87,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,300.65,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.32,300.85,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.33,300.69,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.25,300.63,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,292.94,1.0,1.0,1.58,292.94,291.15,301.48,298.13,301.15,300.71,292.94,1.0,1.0,0.42,0.42,0.58,0.42,6.11,2.51,3.6,-0.99,1.0,1.0,0.0,102.62,410.0,99301.72,0.0,14205.97,1.0,284.5,290.96,301.13,306.36,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16483.0,0.0,1835.04,2275.33,0.0,3002.33,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,300.61,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.32,300.82,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,300.13,297.15,293.15,0.0,0.0,292.7,1.0,1.0,1.58,292.7,291.15,301.65,298.18,301.23,300.68,292.7,1.0,1.0,0.41,0.41,0.59,0.41,6.11,2.46,3.65,-1.04,1.0,1.0,0.0,102.49,410.0,103390.98,0.0,14205.98,1.0,283.91,290.65,301.2,306.72,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17567.68,0.0,1835.04,2275.33,0.0,3067.47,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,300.56,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.32,300.78,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.25,300.56,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.58,292.44,291.15,301.82,298.23,301.31,300.63,292.44,1.0,1.0,0.4,0.4,0.6,0.4,6.11,2.41,3.7,-1.08,1.0,1.0,0.0,102.35,410.0,107544.4,0.0,14205.98,1.0,283.32,290.32,301.24,306.96,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18422.83,0.0,1835.04,2275.33,0.0,3136.97,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,300.5,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.32,300.73,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,300.55,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.25,300.51,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.58,292.12,291.15,301.98,298.29,301.38,300.58,292.11,1.0,1.0,0.39,0.39,0.61,0.39,6.11,2.37,3.73,-1.12,1.0,1.0,0.0,102.21,410.0,113111.16,0.0,14205.97,1.0,282.54,289.92,301.31,307.39,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20167.67,0.0,1835.04,2275.33,0.0,3210.69,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,300.44,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.32,300.68,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,300.5,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.25,300.46,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.58,291.86,291.15,302.15,298.38,301.46,300.53,291.86,1.0,1.0,0.39,0.39,0.61,0.39,6.11,2.34,3.77,-1.16,1.0,1.0,0.0,102.07,410.0,117346.27,0.0,14205.96,1.0,281.95,289.59,301.38,307.67,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21365.82,0.0,1835.04,2275.33,0.0,3257.34,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,300.41,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,300.65,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,300.47,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,302.32,298.47,301.54,300.5,291.82,1.0,1.0,0.38,0.38,0.62,0.38,6.11,2.31,3.8,-1.19,1.0,1.0,0.0,101.94,410.0,117974.07,0.0,14205.93,1.0,281.86,289.53,301.46,307.79,293.15,293.15,279.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22147.87,0.0,1835.04,2275.33,0.0,3243.07,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,300.41,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,300.64,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,300.46,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.58,291.84,291.15,302.48,298.56,301.63,300.49,291.84,1.0,1.0,0.38,0.38,0.62,0.38,6.11,2.28,3.83,-1.21,1.0,1.0,0.0,101.81,410.0,117809.41,0.0,14205.91,1.0,281.88,289.55,301.55,307.87,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22168.07,0.0,1835.04,2275.33,0.0,3209.28,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,300.41,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.32,300.63,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.58,291.88,291.15,302.65,298.65,301.73,300.48,291.88,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.26,3.85,-1.23,1.0,1.0,0.0,101.69,410.0,117693.03,0.0,14205.88,1.0,281.92,289.57,301.65,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22195.11,0.0,1835.04,2275.33,0.0,3175.57,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,300.41,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.32,300.64,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.58,291.92,291.15,302.82,298.75,301.82,300.49,291.92,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.24,3.87,-1.25,1.0,1.0,0.0,101.57,410.0,117622.7,0.0,14205.85,1.0,281.96,289.61,301.74,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22227.42,0.0,1835.04,2275.33,0.0,3142.15,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,300.42,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.32,300.64,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,300.46,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.58,291.97,291.15,302.98,298.84,301.92,300.49,291.97,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.22,3.89,-1.27,1.0,1.0,0.0,101.45,410.0,117592.81,0.0,14205.82,1.0,282.0,289.65,301.84,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22264.46,0.0,1835.04,2275.33,0.0,3108.95,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,300.43,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.32,300.65,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,300.47,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.25,300.44,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.58,292.03,291.15,303.15,298.94,302.02,300.5,292.03,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.2,3.9,-1.29,1.0,1.0,0.0,101.33,410.0,117599.45,0.0,14205.79,1.0,282.05,289.7,301.93,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22305.91,0.0,1835.04,2275.33,0.0,3075.92,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,300.45,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.32,300.66,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,300.48,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.25,300.45,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.58,292.09,291.15,303.32,299.04,302.12,300.51,292.09,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.19,3.92,-1.3,1.0,1.0,0.0,101.22,410.0,117637.97,0.0,14205.76,1.0,282.11,289.76,302.03,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22351.37,0.0,1835.04,2275.33,0.0,3042.97,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,300.46,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.32,300.68,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.33,300.49,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.58,292.16,291.15,303.48,299.14,302.22,300.53,292.16,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.18,3.93,-1.32,1.0,1.0,0.0,101.12,410.0,117705.45,0.0,14205.73,1.0,282.17,289.82,302.14,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22400.6,0.0,1835.04,2275.33,0.0,3010.06,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,300.48,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.32,300.69,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.33,300.5,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.25,300.48,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.58,292.24,291.15,303.65,299.24,302.32,300.54,292.24,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.16,3.94,-1.33,1.0,1.0,0.0,101.01,410.0,117798.75,0.0,14205.7,1.0,282.23,289.89,302.24,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22453.33,0.0,1835.04,2275.33,0.0,2977.13,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,300.5,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.32,300.71,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.33,300.52,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.25,300.5,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.58,292.32,291.15,303.82,299.35,302.43,300.56,292.32,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.15,3.96,-1.34,1.0,1.0,0.0,100.92,410.0,117915.8,0.0,14205.67,1.0,282.29,289.96,302.34,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22509.45,0.0,1835.04,2275.33,0.0,2944.16,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,300.53,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.32,300.73,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.33,300.54,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.25,300.53,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.58,292.4,291.15,303.98,299.45,302.53,300.59,292.4,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.14,3.97,-1.35,1.0,1.0,0.0,100.82,410.0,118054.06,0.0,14205.65,1.0,282.36,290.04,302.45,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22568.73,0.0,1835.04,2275.33,0.0,2911.1,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,300.55,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.32,300.76,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,300.56,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.25,300.55,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.58,292.49,291.15,304.15,299.56,302.64,300.61,292.49,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.13,3.97,-1.36,1.0,1.0,0.0,100.73,410.0,118210.74,0.0,14205.62,1.0,282.43,290.12,302.55,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22630.95,0.0,1835.04,2275.33,0.0,2877.83,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,300.58,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.32,300.78,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,300.58,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.25,300.57,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.58,292.57,291.15,304.31,299.66,302.74,300.63,292.58,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.13,3.98,-1.36,1.0,1.0,0.0,100.64,410.0,118449.25,0.0,14205.59,1.0,282.49,290.19,302.6,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22685.99,0.0,1835.04,2275.33,0.0,2918.4,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,300.6,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.32,300.8,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.25,300.59,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,292.64,1.0,1.0,1.58,292.64,291.15,304.44,299.75,302.82,300.65,292.64,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.12,3.99,-1.37,1.0,1.0,0.0,100.56,410.0,118773.11,0.0,14205.57,1.0,282.52,290.25,302.6,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22723.24,0.0,1835.04,2275.33,0.0,2987.6,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,300.62,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.32,300.82,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,300.62,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.25,300.61,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,292.7,1.0,1.0,1.58,292.7,291.15,304.56,299.82,302.9,300.67,292.7,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.11,4.0,-1.38,1.0,1.0,0.0,100.48,410.0,119065.73,0.0,14205.54,1.0,282.55,290.3,302.6,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22754.17,0.0,1835.04,2275.33,0.0,3048.14,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,300.64,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.32,300.84,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.33,300.63,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.25,300.63,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,292.74,1.0,1.0,1.58,292.74,291.15,304.67,299.87,302.97,300.69,292.75,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.0,-1.38,1.0,1.0,0.0,100.41,410.0,119315.76,0.0,14205.52,1.0,282.58,290.34,302.6,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22780.4,0.0,1835.04,2275.33,0.0,3098.67,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,300.66,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.32,300.85,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,292.79,1.0,1.0,1.58,292.79,291.15,304.76,299.92,303.03,300.7,292.79,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.01,-1.39,1.0,1.0,0.0,100.33,410.0,119524.18,0.0,14205.5,1.0,282.6,290.37,302.6,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22802.26,0.0,1835.04,2275.33,0.0,3139.42,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,300.68,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.32,300.87,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,300.66,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.25,300.66,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,292.82,1.0,1.0,1.58,292.82,291.15,304.84,299.95,303.08,300.72,292.82,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.09,4.02,-1.4,1.0,1.0,0.0,100.26,410.0,119691.38,0.0,14205.48,1.0,282.61,290.4,302.6,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22819.8,0.0,1835.04,2275.33,0.0,3170.36,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,300.69,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.32,300.88,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,292.84,1.0,1.0,1.58,292.84,291.15,304.91,299.97,303.12,300.73,292.84,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.09,4.02,-1.4,1.0,1.0,0.0,100.2,410.0,119819.85,0.0,14205.46,1.0,282.62,290.42,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22833.34,0.0,1835.04,2275.33,0.0,3192.31,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,300.71,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.32,300.9,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,292.86,1.0,1.0,1.58,292.86,291.15,304.96,299.98,303.16,300.75,292.86,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,1.0,1.0,0.0,100.13,410.0,119911.45,0.0,14205.44,1.0,282.63,290.43,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22843.07,0.0,1835.04,2275.33,0.0,3205.72,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,300.72,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.32,300.91,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.33,300.69,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.25,300.69,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.58,292.88,291.15,305.02,299.99,303.2,300.76,292.88,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,1.0,1.0,0.0,100.07,410.0,119968.8,0.0,14205.43,1.0,282.64,290.44,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22849.27,0.0,1835.04,2275.33,0.0,3211.37,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,300.73,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.32,300.92,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.33,300.69,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.25,300.7,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.58,292.88,291.15,305.06,299.98,303.23,300.77,292.88,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.03,-1.41,1.0,1.0,0.0,100.02,410.0,119993.39,0.0,14205.41,1.0,282.64,290.45,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22852.06,0.0,1835.04,2275.33,0.0,3209.68,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,300.74,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.32,300.94,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.33,300.7,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.25,300.71,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,292.89,1.0,1.0,1.58,292.89,291.15,305.11,299.97,303.26,300.78,292.89,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,1.0,1.0,0.0,99.96,410.0,119989.32,0.0,14205.4,1.0,282.64,290.45,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22851.89,0.0,1835.04,2275.33,0.0,3201.75,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,300.75,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.32,300.95,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.25,300.72,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.33,300.13,297.15,293.15,0.0,0.0,292.89,1.0,1.0,1.58,292.89,291.15,305.15,299.95,303.28,300.79,292.89,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,1.0,1.0,0.0,99.91,410.0,119956.81,0.0,14205.38,1.0,282.64,290.44,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22848.84,0.0,1835.04,2275.33,0.0,3187.98,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,300.75,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.32,300.96,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.25,300.73,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,300.13,297.15,293.15,0.0,0.0,292.87,1.0,1.0,1.58,292.87,291.15,305.18,299.92,303.3,300.79,292.87,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.04,-1.42,1.0,1.0,0.0,99.86,410.0,119870.13,0.0,14205.37,1.0,282.63,290.43,302.58,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22840.95,0.0,1835.04,2275.33,0.0,3164.34,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,300.76,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.32,300.96,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,300.72,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.25,300.73,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,300.13,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.58,292.85,291.15,305.18,299.87,303.31,300.8,292.85,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.05,-1.43,1.0,1.0,0.0,99.81,410.0,119708.53,0.0,14205.37,1.0,282.62,290.4,302.58,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22824.95,0.0,1835.04,2275.33,0.0,3123.78,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,300.76,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.32,300.97,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.33,300.72,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.25,300.74,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,292.81,1.0,1.0,1.58,292.81,291.15,305.17,299.8,303.3,300.8,292.81,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.06,4.05,-1.43,1.0,1.0,0.0,99.75,410.0,119486.87,0.0,14205.38,1.0,282.59,290.37,302.58,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22802.6,0.0,1835.04,2275.33,0.0,3069.85,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,300.76,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.32,300.97,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.33,300.72,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.25,300.74,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,292.77,1.0,1.0,1.58,292.77,291.15,305.15,299.72,303.29,300.8,292.77,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.06,4.05,-1.43,1.0,1.0,0.0,99.7,410.0,119218.7,0.0,14205.39,1.0,282.57,290.33,302.58,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22775.36,0.0,1835.04,2275.33,0.0,3006.65,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,300.76,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.25,300.74,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.58,292.72,291.15,305.12,299.63,303.27,300.8,292.72,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.43,1.0,1.0,0.0,99.65,410.0,118919.55,0.0,14205.4,1.0,282.54,290.28,302.58,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22744.87,0.0,1835.04,2275.33,0.0,2938.62,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,300.75,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.25,300.74,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.58,292.66,291.15,305.09,299.55,303.25,300.8,292.66,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.61,410.0,118654.26,0.0,14205.41,1.0,282.5,290.22,302.55,308.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22709.33,0.0,1835.04,2275.33,0.0,2912.64,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,300.74,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.33,300.7,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.25,300.73,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.58,292.6,291.15,305.06,299.46,303.23,300.8,292.6,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.56,410.0,118513.41,0.0,14205.42,1.0,282.45,290.16,302.47,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22661.84,0.0,1835.04,2275.33,0.0,2935.85,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,300.74,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,300.7,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.73,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,305.04,299.38,303.22,300.79,292.54,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.52,410.0,118396.42,0.0,14205.43,1.0,282.4,290.1,302.39,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22614.82,0.0,1835.04,2275.33,0.0,2958.67,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,300.73,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,300.69,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.25,300.72,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.58,292.49,291.15,305.03,299.32,303.22,300.79,292.49,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.48,410.0,118292.34,0.0,14205.44,1.0,282.35,290.05,302.32,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22573.07,0.0,1835.04,2275.33,0.0,2977.16,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,300.72,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.25,300.72,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.58,292.45,291.15,305.05,299.27,303.22,300.78,292.45,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.45,410.0,118207.16,0.0,14205.43,1.0,282.31,290.01,302.27,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22539.74,0.0,1835.04,2275.33,0.0,2990.07,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,300.72,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.25,300.71,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.58,292.42,291.15,305.08,299.25,303.24,300.78,292.42,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.42,410.0,118147.36,0.0,14205.42,1.0,282.29,289.98,302.25,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22517.14,0.0,1835.04,2275.33,0.0,2995.46,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,300.71,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.25,300.71,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.58,292.42,291.15,305.15,299.25,303.28,300.78,292.42,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.4,410.0,118121.48,0.0,14205.4,1.0,282.28,289.97,302.24,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22508.43,0.0,1835.04,2275.33,0.0,2992.4,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,300.71,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.33,300.66,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.25,300.7,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.58,292.42,291.15,305.23,299.26,303.33,300.78,292.42,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.38,410.0,118099.37,0.0,14205.38,1.0,282.28,289.97,302.26,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22510.17,0.0,1835.04,2275.33,0.0,2986.68,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,300.71,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.33,300.66,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.25,300.7,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.58,292.43,291.15,305.32,299.27,303.37,300.78,292.43,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.35,410.0,118075.84,0.0,14205.36,1.0,282.29,289.97,302.27,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22513.04,0.0,1835.04,2275.33,0.0,2982.47,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,300.7,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.32,301.02,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.25,300.69,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.58,292.44,291.15,305.4,299.28,303.42,300.78,292.44,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.33,410.0,118056.73,0.0,14205.35,1.0,282.29,289.97,302.28,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22515.91,0.0,1835.04,2275.33,0.0,2978.72,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,300.69,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.25,300.69,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.58,292.44,291.15,305.48,299.29,303.47,300.78,292.44,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.07,-1.45,1.0,1.0,0.0,99.31,410.0,118041.44,0.0,14205.34,1.0,282.3,289.98,302.29,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22518.81,0.0,1835.04,2275.33,0.0,2975.22,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,300.68,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.32,301.04,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.25,300.69,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.58,292.45,291.15,305.57,299.3,303.52,300.78,292.45,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.29,410.0,118029.8,0.0,14205.33,1.0,282.3,289.98,302.3,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22521.87,0.0,1835.04,2275.33,0.0,2971.89,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,300.67,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.58,292.46,291.15,305.65,299.31,303.56,300.78,292.46,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.27,410.0,118021.84,0.0,14205.32,1.0,282.3,289.98,302.31,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22525.23,0.0,1835.04,2275.33,0.0,2968.59,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,300.67,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,292.47,1.0,1.0,1.58,292.47,291.15,305.73,299.32,303.61,300.77,292.47,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.25,410.0,118016.84,0.0,14205.31,1.0,282.31,289.99,302.32,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22528.93,0.0,1835.04,2275.33,0.0,2965.2,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,300.66,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.32,301.06,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,300.63,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.58,292.48,291.15,305.82,299.33,303.66,300.77,292.48,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.24,410.0,118015.23,0.0,14205.31,1.0,282.31,289.99,302.33,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22533.19,0.0,1835.04,2275.33,0.0,2961.65,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,300.65,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.32,301.06,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,300.63,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.58,292.49,291.15,305.9,299.34,303.7,300.77,292.49,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.22,410.0,118016.68,0.0,14205.3,1.0,282.32,290.0,302.34,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22538.06,0.0,1835.04,2275.33,0.0,2957.77,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,300.64,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.32,301.07,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.33,300.62,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.58,292.5,291.15,305.98,299.36,303.75,300.77,292.5,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.2,410.0,118021.73,0.0,14205.29,1.0,282.33,290.01,302.35,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22543.82,0.0,1835.04,2275.33,0.0,2953.54,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,300.63,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.32,301.07,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.33,300.62,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.58,292.51,291.15,306.07,299.37,303.8,300.76,292.51,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.19,410.0,118030.18,0.0,14205.28,1.0,282.33,290.01,302.37,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22550.52,0.0,1835.04,2275.33,0.0,2948.72,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,300.62,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.32,301.07,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,300.62,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.25,300.66,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.58,292.53,291.15,306.15,299.39,303.84,300.76,292.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.18,410.0,118043.02,0.0,14205.27,1.0,282.34,290.02,302.38,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22558.51,0.0,1835.04,2275.33,0.0,2943.36,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,300.6,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,300.02,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.23,299.4,303.88,300.75,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.17,410.0,118048.79,0.0,14205.25,1.0,282.35,290.03,302.4,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22566.86,0.0,1835.04,2275.33,0.0,2937.14,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,300.59,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,292.56,1.0,1.0,1.58,292.56,291.15,306.32,299.42,303.93,300.74,292.56,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.17,410.0,118063.9,0.0,14205.21,1.0,282.37,290.05,302.42,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22576.83,0.0,1835.04,2275.33,0.0,2930.42,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,300.59,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.32,301.04,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,300.59,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.58,292.58,291.15,306.4,299.45,303.97,300.74,292.58,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.17,410.0,118083.8,0.0,14205.16,1.0,282.38,290.06,302.45,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22588.11,0.0,1835.04,2275.33,0.0,2923.17,1.0,1.0,0.0,3.0,1.0,0.0
