time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17410800.0,300.58,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.32,301.04,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.33,300.59,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.58,292.6,291.15,306.48,299.47,304.02,300.73,292.6,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.18,410.0,118108.2,0.0,14205.11,1.0,282.39,290.08,302.47,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22600.57,0.0,1835.04,2275.33,0.0,2915.62,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,300.58,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.33,300.59,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.58,292.62,291.15,306.57,299.5,304.07,300.73,292.62,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.19,410.0,118136.27,0.0,14205.05,1.0,282.41,290.09,302.49,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22613.94,0.0,1835.04,2275.33,0.0,2907.78,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,300.58,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,292.64,1.0,1.0,1.58,292.64,291.15,306.65,299.52,304.11,300.73,292.64,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.2,410.0,118168.26,0.0,14205.01,1.0,282.42,290.11,302.52,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22628.13,0.0,1835.04,2275.33,0.0,2899.8,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,300.58,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,292.67,1.0,1.0,1.58,292.67,291.15,306.73,299.55,304.16,300.73,292.67,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.2,410.0,118204.41,0.0,14204.97,1.0,282.44,290.13,302.54,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22643.01,0.0,1835.04,2275.33,0.0,2891.77,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,300.58,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.33,300.61,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.58,292.69,291.15,306.82,299.57,304.21,300.74,292.69,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.2,410.0,118244.7,0.0,14204.94,1.0,282.46,290.15,302.57,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22658.43,0.0,1835.04,2275.33,0.0,2883.8,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,300.58,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.32,301.04,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.33,300.62,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.25,300.66,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.58,292.71,291.15,306.9,299.6,304.26,300.74,292.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.2,410.0,118297.95,0.0,14204.92,1.0,282.47,290.17,302.59,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22673.38,0.0,1835.04,2275.33,0.0,2883.9,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,300.59,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.33,300.63,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,292.74,1.0,1.0,1.58,292.74,291.15,306.98,299.62,304.31,300.75,292.74,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.19,410.0,118387.46,0.0,14204.91,1.0,282.49,290.19,302.59,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22685.42,0.0,1835.04,2275.33,0.0,2902.45,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,300.6,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.32,301.06,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,292.76,1.0,1.0,1.58,292.76,291.15,307.07,299.65,304.37,300.77,292.76,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.18,410.0,118487.88,0.0,14204.91,1.0,282.5,290.2,302.59,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22696.13,0.0,1835.04,2275.33,0.0,2921.74,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,300.61,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.25,300.7,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.33,300.02,297.15,293.15,0.0,0.0,292.78,1.0,1.0,1.58,292.78,291.15,307.15,299.67,304.42,300.78,292.78,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.18,410.0,118587.92,0.0,14204.91,1.0,282.51,290.22,302.59,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22706.5,0.0,1835.04,2275.33,0.0,2940.33,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,300.65,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.32,301.11,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.25,300.74,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,292.81,1.0,1.0,1.58,292.81,291.15,307.23,299.69,304.48,300.82,292.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.17,410.0,118708.99,0.0,14204.91,1.0,282.52,290.24,302.59,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22718.46,0.0,1835.04,2275.33,0.0,2958.48,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,300.67,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.32,301.14,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.33,300.74,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.25,300.76,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,292.83,1.0,1.0,1.58,292.83,291.15,307.32,299.71,304.54,300.84,292.83,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.16,410.0,118820.13,0.0,14204.9,1.0,282.53,290.26,302.59,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22730.06,0.0,1835.04,2275.33,0.0,2976.41,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,300.69,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.32,301.16,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.33,300.76,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.25,300.79,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,292.86,1.0,1.0,1.58,292.86,291.15,307.4,299.73,304.6,300.87,292.86,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.16,410.0,118928.73,0.0,14204.89,1.0,282.54,290.28,302.59,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22741.35,0.0,1835.04,2275.33,0.0,2994.19,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,300.71,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.32,301.19,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.33,300.79,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.25,300.81,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.58,292.88,291.15,307.48,299.76,304.66,300.89,292.88,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.16,410.0,119035.31,0.0,14204.88,1.0,282.55,290.29,302.59,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22752.4,0.0,1835.04,2275.33,0.0,3011.82,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,300.73,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.32,301.21,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.33,300.82,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.25,300.83,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,292.9,1.0,1.0,1.58,292.9,291.15,307.57,299.78,304.71,300.91,292.9,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.16,410.0,119140.05,0.0,14204.86,1.0,282.56,290.31,302.59,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22763.26,0.0,1835.04,2275.33,0.0,3029.3,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,300.74,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.32,301.24,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.33,300.85,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.25,300.85,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,292.93,1.0,1.0,1.58,292.93,291.15,307.65,299.8,304.77,300.94,292.93,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.16,410.0,119242.54,0.0,14204.85,1.0,282.57,290.33,302.59,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22773.88,0.0,1835.04,2275.33,0.0,3046.63,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,300.76,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.32,301.26,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.33,300.88,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.25,300.87,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,292.95,1.0,1.0,1.58,292.95,291.15,307.73,299.82,304.83,300.96,292.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.16,410.0,119342.68,0.0,14204.83,1.0,282.58,290.34,302.59,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22784.28,0.0,1835.04,2275.33,0.0,3063.8,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,300.77,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.32,301.28,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.33,300.9,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.25,300.89,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.33,300.13,297.15,293.15,0.0,0.0,292.97,1.0,1.0,1.58,292.97,291.15,307.82,299.84,304.88,300.98,292.97,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.16,410.0,119440.12,0.0,14204.81,1.0,282.59,290.36,302.59,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22794.39,0.0,1835.04,2275.33,0.0,3080.8,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,300.78,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.32,301.29,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.33,300.92,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.25,300.9,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.33,300.14,297.15,293.15,0.0,0.0,292.99,1.0,1.0,1.58,292.99,291.15,307.9,299.86,304.94,300.99,292.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.16,410.0,119534.91,0.0,14204.8,1.0,282.6,290.37,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22804.23,0.0,1835.04,2275.33,0.0,3097.64,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,300.8,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.32,301.3,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,300.94,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.25,300.92,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,300.15,297.15,293.15,0.0,0.0,293.01,1.0,1.0,1.58,293.01,291.15,307.98,299.88,304.99,301.01,293.01,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.16,410.0,119626.89,0.0,14204.79,1.0,282.61,290.39,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22813.79,0.0,1835.04,2275.33,0.0,3114.3,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,300.8,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.32,301.31,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.33,300.96,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.25,300.93,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,293.03,1.0,1.0,1.58,293.03,291.15,308.07,299.9,305.04,301.02,293.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.16,410.0,119716.3,0.0,14204.79,1.0,282.61,290.4,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22823.07,0.0,1835.04,2275.33,0.0,3130.78,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,300.81,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.33,300.97,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.25,300.94,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,293.05,1.0,1.0,1.58,293.05,291.15,308.15,299.91,305.09,301.03,293.05,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.15,410.0,119803.18,0.0,14204.8,1.0,282.62,290.42,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22832.08,0.0,1835.04,2275.33,0.0,3147.09,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,300.81,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.32,301.33,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.33,300.98,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.25,300.94,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.33,300.17,297.15,293.15,0.0,0.0,293.07,1.0,1.0,1.58,293.07,291.15,308.22,299.93,305.14,301.03,293.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.14,410.0,119891.47,0.0,14204.82,1.0,282.63,290.43,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22841.15,0.0,1835.04,2275.33,0.0,3163.84,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,300.82,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.32,301.33,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.33,300.99,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.25,300.95,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.33,300.17,297.15,293.15,0.0,0.0,293.09,1.0,1.0,1.58,293.09,291.15,308.25,299.96,305.16,301.04,293.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.13,410.0,119984.16,0.0,14204.84,1.0,282.64,290.45,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22850.7,0.0,1835.04,2275.33,0.0,3182.0,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,300.82,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.32,301.33,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.33,301.0,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.25,300.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.1,1.0,1.0,1.58,293.1,291.15,308.25,299.98,305.16,301.04,293.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.12,410.0,120081.04,0.0,14204.85,1.0,282.65,290.46,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22860.67,0.0,1835.04,2275.33,0.0,3201.49,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,300.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.32,301.33,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.33,301.0,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.25,300.95,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.58,293.12,291.15,308.23,300.0,305.15,301.04,293.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.11,410.0,120181.79,0.0,14204.87,1.0,282.66,290.48,302.59,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22871.05,0.0,1835.04,2275.33,0.0,3222.22,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,300.82,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.33,301.01,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.25,300.95,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.58,293.13,291.15,308.2,300.03,305.13,301.04,293.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,120285.02,0.0,14204.88,1.0,282.67,290.5,302.59,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22881.69,0.0,1835.04,2275.33,0.0,3243.69,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,300.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.33,301.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.25,300.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,1.58,293.15,291.15,308.14,300.05,305.1,301.04,293.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,120389.7,0.0,14204.89,1.0,282.68,290.51,302.59,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22892.47,0.0,1835.04,2275.33,0.0,3265.56,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,300.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.33,301.02,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.25,300.95,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.16,1.0,1.0,1.58,293.16,291.15,308.08,300.08,305.06,301.04,293.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,120494.2,0.0,14204.91,1.0,282.69,290.53,302.59,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22903.24,0.0,1835.04,2275.33,0.0,3287.44,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,300.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.33,301.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.25,300.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.17,1.0,1.0,1.58,293.17,291.15,308.01,300.1,305.02,301.04,293.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,120597.2,0.0,14204.92,1.0,282.7,290.55,302.59,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22913.86,0.0,1835.04,2275.33,0.0,3308.95,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,300.81,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.33,301.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.25,300.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.19,1.0,1.0,1.58,293.19,291.15,307.94,300.12,304.98,301.04,293.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.07,410.0,120697.93,0.0,14204.93,1.0,282.71,290.56,302.59,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22924.23,0.0,1835.04,2275.33,0.0,3329.79,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,300.81,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.33,301.04,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.25,300.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.2,1.0,1.0,1.58,293.2,291.15,307.87,300.14,304.94,301.04,293.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.07,410.0,120795.44,0.0,14204.94,1.0,282.72,290.58,302.59,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22934.28,0.0,1835.04,2275.33,0.0,3349.72,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,300.81,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.32,301.31,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.33,301.04,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.25,300.96,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,1.58,293.21,291.15,307.8,300.17,304.91,301.05,293.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,120889.63,0.0,14204.96,1.0,282.73,290.59,302.59,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22943.98,0.0,1835.04,2275.33,0.0,3368.76,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,300.81,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.33,301.05,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.25,300.96,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.22,1.0,1.0,1.58,293.22,291.15,307.75,300.18,304.88,301.05,293.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.05,410.0,120979.73,0.0,14204.96,1.0,282.74,290.61,302.59,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22953.27,0.0,1835.04,2275.33,0.0,3386.79,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,300.81,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.33,301.06,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.25,300.97,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.33,300.19,297.15,293.15,0.0,0.0,293.23,1.0,1.0,1.58,293.23,291.15,307.7,300.2,304.85,301.05,293.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,121072.05,0.0,14204.95,1.0,282.75,290.62,302.59,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22962.65,0.0,1835.04,2275.33,0.0,3405.04,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,300.82,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.33,301.07,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.25,300.97,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.33,300.19,297.15,293.15,0.0,0.0,293.25,1.0,1.0,1.58,293.25,291.15,307.65,300.23,304.83,301.06,293.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,121172.47,0.0,14204.93,1.0,282.76,290.64,302.59,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22972.92,0.0,1835.04,2275.33,0.0,3425.39,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,300.82,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.33,301.09,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.25,300.97,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.33,300.19,297.15,293.15,0.0,0.0,293.26,1.0,1.0,1.58,293.26,291.15,307.6,300.25,304.8,301.06,293.26,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.07,410.0,121278.66,0.0,14204.91,1.0,282.77,290.66,302.59,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22983.82,0.0,1835.04,2275.33,0.0,3447.45,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,300.82,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.33,301.1,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.25,300.98,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.33,300.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,1.58,293.28,291.15,307.55,300.28,304.77,301.07,293.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.07,410.0,121389.27,0.0,14204.89,1.0,282.78,290.67,302.6,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22995.19,0.0,1835.04,2275.33,0.0,3470.93,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,300.82,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.33,301.11,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.25,300.98,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,293.29,1.0,1.0,1.58,293.29,291.15,307.5,300.3,304.74,301.07,293.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,121501.6,0.0,14204.87,1.0,282.79,290.69,302.6,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23006.76,0.0,1835.04,2275.33,0.0,3495.13,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,300.82,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.33,301.12,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.25,300.99,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,293.31,1.0,1.0,1.58,293.31,291.15,307.45,300.33,304.71,301.07,293.31,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,121613.55,0.0,14204.85,1.0,282.8,290.71,302.6,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23018.3,0.0,1835.04,2275.33,0.0,3519.53,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,300.82,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.33,301.13,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.25,300.99,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,293.32,1.0,1.0,1.58,293.32,291.15,307.39,300.35,304.69,301.08,293.32,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,121723.08,0.0,14204.83,1.0,282.81,290.73,302.6,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23029.61,0.0,1835.04,2275.33,0.0,3543.64,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,300.82,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.33,301.13,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.25,300.99,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,293.34,1.0,1.0,1.58,293.34,291.15,307.34,300.38,304.66,301.08,293.34,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,121827.52,0.0,14204.81,1.0,282.82,290.75,302.6,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23040.4,0.0,1835.04,2275.33,0.0,3566.77,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,300.82,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.32,301.31,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,301.14,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.25,300.99,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.58,293.35,291.15,307.29,300.4,304.63,301.08,293.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,121925.66,0.0,14204.79,1.0,282.83,290.76,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23050.54,0.0,1835.04,2275.33,0.0,3588.56,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,300.82,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,301.31,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,301.14,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.99,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.24,300.42,304.6,301.08,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,122014.55,0.0,14204.78,1.0,282.84,290.78,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23059.75,0.0,1835.04,2275.33,0.0,3608.28,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,300.81,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.32,301.3,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,301.14,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.25,300.98,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.58,293.37,291.15,307.19,300.43,304.57,301.07,293.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.11,410.0,122093.09,0.0,14204.77,1.0,282.85,290.79,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23067.9,0.0,1835.04,2275.33,0.0,3625.58,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,300.81,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.32,301.3,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.33,301.13,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.25,300.98,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,293.38,1.0,1.0,1.58,293.38,291.15,307.15,300.45,304.54,301.07,293.38,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,122156.23,0.0,14204.78,1.0,282.85,290.8,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23074.5,0.0,1835.04,2275.33,0.0,3639.24,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,300.8,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.32,301.29,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.33,301.13,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.25,300.98,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,293.38,1.0,1.0,1.58,293.38,291.15,307.12,300.45,304.52,301.06,293.38,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,122171.46,0.0,14204.78,1.0,282.85,290.8,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23076.98,0.0,1835.04,2275.33,0.0,3643.39,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,300.79,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.32,301.28,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,301.12,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.25,300.97,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,300.19,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.58,293.37,291.15,307.12,300.42,304.52,301.05,293.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,122105.66,0.0,14204.8,1.0,282.85,290.79,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23070.56,0.0,1835.04,2275.33,0.0,3625.93,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,300.78,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.32,301.26,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,301.1,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.25,300.96,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.58,293.35,291.15,307.13,300.38,304.52,301.04,293.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,121968.91,0.0,14204.82,1.0,282.83,290.77,302.58,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23056.73,0.0,1835.04,2275.33,0.0,3589.17,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,300.77,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.32,301.25,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.33,301.09,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.25,300.95,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,293.32,1.0,1.0,1.58,293.32,291.15,307.15,300.32,304.52,301.03,293.31,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,121767.52,0.0,14204.84,1.0,282.81,290.74,302.58,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23036.35,0.0,1835.04,2275.33,0.0,3535.97,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,300.75,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.32,301.23,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.33,301.07,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.25,300.93,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,293.28,1.0,1.0,1.58,293.27,291.15,307.18,300.24,304.54,301.01,293.27,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.07,410.0,121512.88,0.0,14204.87,1.0,282.79,290.7,302.58,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23010.58,0.0,1835.04,2275.33,0.0,3470.4,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,300.73,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.32,301.22,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.33,301.05,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.25,300.92,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.33,300.15,297.15,293.15,0.0,0.0,293.23,1.0,1.0,1.58,293.23,291.15,307.21,300.16,304.55,300.99,293.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,121214.58,0.0,14204.89,1.0,282.76,290.65,302.57,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22980.34,0.0,1835.04,2275.33,0.0,3395.88,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,300.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.32,301.2,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.33,301.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.25,300.9,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.33,300.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,1.58,293.18,291.15,307.24,300.07,304.56,300.98,293.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.05,410.0,120885.93,0.0,14204.91,1.0,282.73,290.6,302.57,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22946.99,0.0,1835.04,2275.33,0.0,3316.47,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,300.7,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.32,301.18,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.33,301.01,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.25,300.89,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.58,293.12,291.15,307.26,299.98,304.56,300.96,293.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.04,410.0,120539.34,0.0,14204.94,1.0,282.7,290.54,302.57,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22911.71,0.0,1835.04,2275.33,0.0,3235.72,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,300.68,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.32,301.16,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.33,300.99,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.25,300.87,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,293.06,1.0,1.0,1.58,293.06,291.15,307.27,299.89,304.55,300.94,293.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.04,410.0,120189.22,0.0,14204.94,1.0,282.66,290.48,302.57,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22875.96,0.0,1835.04,2275.33,0.0,3157.05,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,300.65,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.32,301.14,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,300.97,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.25,300.85,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,293.01,1.0,1.0,1.58,293.0,291.15,307.25,299.81,304.54,300.92,293.0,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.04,410.0,119850.88,0.0,14204.92,1.0,282.63,290.43,302.57,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22841.24,0.0,1835.04,2275.33,0.0,3084.02,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,300.63,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.32,301.12,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.33,300.95,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.25,300.83,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,292.95,1.0,1.0,1.58,292.95,291.15,307.22,299.73,304.51,300.9,292.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.05,410.0,119539.25,0.0,14204.89,1.0,282.6,290.38,302.58,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22809.04,0.0,1835.04,2275.33,0.0,3019.2,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,300.61,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.33,300.92,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.25,300.82,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,292.9,1.0,1.0,1.58,292.9,291.15,307.15,299.67,304.46,300.88,292.9,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,119271.59,0.0,14204.87,1.0,282.57,290.34,302.58,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22781.13,0.0,1835.04,2275.33,0.0,2966.02,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,300.59,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.33,300.9,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.25,300.79,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,292.86,1.0,1.0,1.58,292.86,291.15,307.07,299.62,304.4,300.85,292.86,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.07,410.0,119045.1,0.0,14204.85,1.0,282.55,290.3,302.58,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22757.68,0.0,1835.04,2275.33,0.0,2924.5,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,300.57,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,300.88,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.25,300.77,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,300.02,297.15,293.15,0.0,0.0,292.82,1.0,1.0,1.58,292.82,291.15,306.98,299.58,304.35,300.83,292.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,118859.01,0.0,14204.82,1.0,282.53,290.27,302.58,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22737.26,0.0,1835.04,2275.33,0.0,2897.38,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,300.54,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.33,300.85,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.25,300.75,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,292.79,1.0,1.0,1.58,292.79,291.15,306.9,299.56,304.29,300.81,292.79,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,118742.1,0.0,14204.8,1.0,282.51,290.24,302.56,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22716.07,0.0,1835.04,2275.33,0.0,2901.97,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,300.52,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.25,300.73,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,292.75,1.0,1.0,1.58,292.75,291.15,306.82,299.53,304.23,300.78,292.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,118655.06,0.0,14204.77,1.0,282.49,290.21,302.54,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22696.42,0.0,1835.04,2275.33,0.0,2907.19,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,300.49,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,300.8,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.25,300.71,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.58,292.72,291.15,306.73,299.52,304.17,300.76,292.72,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.11,410.0,118575.85,0.0,14204.74,1.0,282.47,290.19,302.52,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22679.58,0.0,1835.04,2275.33,0.0,2911.27,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,300.47,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.32,300.96,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,300.78,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,292.7,1.0,1.0,1.58,292.7,291.15,306.65,299.5,304.11,300.74,292.7,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.12,410.0,118501.37,0.0,14204.71,1.0,282.46,290.17,302.5,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22665.02,0.0,1835.04,2275.33,0.0,2914.69,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,300.45,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.32,300.93,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.33,300.75,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.25,300.66,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,292.67,1.0,1.0,1.58,292.67,291.15,306.57,299.49,304.06,300.71,292.67,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.13,410.0,118429.39,0.0,14204.68,1.0,282.44,290.15,302.49,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22651.6,0.0,1835.04,2275.33,0.0,2917.82,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,300.42,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.32,300.91,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.33,300.73,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.33,299.91,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.58,292.65,291.15,306.48,299.48,304.0,300.69,292.65,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.14,410.0,118358.29,0.0,14204.65,1.0,282.43,290.13,302.48,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22638.46,0.0,1835.04,2275.33,0.0,2921.25,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,300.4,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.32,300.89,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.25,300.62,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.58,292.62,291.15,306.4,299.46,303.94,300.67,292.62,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.15,410.0,118285.2,0.0,14204.63,1.0,282.41,290.11,302.46,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22624.68,0.0,1835.04,2275.33,0.0,2925.62,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,300.38,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.32,300.86,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.58,292.6,291.15,306.32,299.44,303.88,300.64,292.6,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.15,410.0,118207.87,0.0,14204.61,1.0,282.4,290.09,302.44,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22609.19,0.0,1835.04,2275.33,0.0,2931.28,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,300.35,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.32,300.84,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,300.66,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.58,292.57,291.15,306.23,299.42,303.83,300.62,292.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.16,410.0,118124.02,0.0,14204.59,1.0,282.38,290.06,302.42,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22591.14,0.0,1835.04,2275.33,0.0,2938.93,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,300.33,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.32,300.82,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,300.63,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.25,300.55,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.58,292.53,291.15,306.15,299.39,303.77,300.6,292.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.16,410.0,118030.45,0.0,14204.58,1.0,282.35,290.03,302.39,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22569.29,0.0,1835.04,2275.33,0.0,2948.72,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,300.3,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.32,300.79,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,300.61,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.25,300.53,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.58,292.49,291.15,306.07,299.34,303.71,300.57,292.49,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.17,410.0,117917.41,0.0,14204.57,1.0,282.32,290.0,302.35,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22541.78,0.0,1835.04,2275.33,0.0,2963.38,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,300.28,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.32,300.77,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,300.58,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.25,300.51,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.58,292.44,291.15,305.98,299.28,303.65,300.55,292.43,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.17,410.0,117784.86,0.0,14204.56,1.0,282.28,289.95,302.29,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22505.83,0.0,1835.04,2275.33,0.0,2982.51,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,300.25,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.32,300.74,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.33,300.55,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.25,300.48,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.58,292.37,291.15,305.9,299.21,303.59,300.52,292.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.18,410.0,117637.48,0.0,14204.55,1.0,282.23,289.89,302.22,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22462.86,0.0,1835.04,2275.33,0.0,3005.21,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,300.22,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.32,300.71,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.33,300.52,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.25,300.45,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.58,292.3,291.15,305.82,299.13,303.53,300.49,292.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.18,410.0,117476.6,0.0,14204.54,1.0,282.18,289.82,302.14,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22414.21,0.0,1835.04,2275.33,0.0,3030.38,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,300.19,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.32,300.68,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.33,300.49,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.58,292.23,291.15,305.73,299.05,303.47,300.46,292.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.18,410.0,117305.16,0.0,14204.53,1.0,282.12,289.75,302.05,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22361.52,0.0,1835.04,2275.33,0.0,3057.21,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,300.16,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.32,300.65,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.33,300.46,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.58,292.15,291.15,305.65,298.96,303.41,300.43,292.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.19,410.0,117126.02,0.0,14204.52,1.0,282.06,289.68,301.97,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22306.28,0.0,1835.04,2275.33,0.0,3084.75,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,300.12,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.32,300.62,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.33,300.43,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.25,300.37,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.58,292.07,291.15,305.57,298.87,303.35,300.4,292.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.2,410.0,116942.62,0.0,14204.5,1.0,281.99,289.6,301.88,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22250.15,0.0,1835.04,2275.33,0.0,3112.16,1.0,1.0,0.0,3.0,1.0,0.0
