time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17433600.0,300.09,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.32,300.59,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,300.4,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.25,300.34,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.58,291.99,291.15,305.48,298.79,303.29,300.37,291.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.2,410.0,116759.72,0.0,14204.49,1.0,281.93,289.53,301.79,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22194.7,0.0,1835.04,2275.33,0.0,3138.55,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,300.06,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,300.56,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,300.37,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,300.31,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.58,291.91,291.15,305.4,298.7,303.23,300.34,291.91,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.21,410.0,116580.95,0.0,14204.47,1.0,281.87,289.45,301.71,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22141.42,0.0,1835.04,2275.33,0.0,3162.91,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,300.03,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,300.53,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,300.34,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,300.28,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.58,291.84,291.15,305.32,298.63,303.17,300.31,291.84,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.21,410.0,116410.62,0.0,14204.46,1.0,281.81,289.39,301.63,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22091.93,0.0,1835.04,2275.33,0.0,3184.47,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,299.99,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,300.49,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,300.31,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.25,300.25,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.58,291.77,291.15,305.23,298.57,303.11,300.28,291.77,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.22,410.0,116253.03,0.0,14204.45,1.0,281.76,289.32,301.57,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22047.71,0.0,1835.04,2275.33,0.0,3202.29,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,299.96,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,300.46,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,300.27,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,300.22,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,305.15,298.52,303.05,300.25,291.72,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.22,410.0,116112.19,0.0,14204.44,1.0,281.72,289.27,301.52,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22010.27,0.0,1835.04,2275.33,0.0,3215.51,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,301.01,303.15,285.15,0.0,0.0,295.5,1.0,0.38,0.0,301.33,303.15,285.15,0.0,0.0,295.58,1.0,0.46,0.0,301.18,303.15,285.15,0.0,0.0,295.55,1.0,0.43,0.0,301.06,303.15,285.15,0.0,0.0,295.54,1.0,0.4,0.0,300.45,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,305.01,298.51,300.34,300.14,289.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,116.25,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,301.4,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,304.76,298.54,300.34,300.14,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,6.93,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,301.6,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,304.43,298.62,300.34,300.14,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,12.33,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,301.71,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,304.04,298.7,300.34,300.14,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,12.25,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,301.76,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,303.6,298.79,300.34,300.14,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,10.58,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,301.8,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,303.15,298.87,300.34,300.14,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,8.91,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,301.82,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,302.7,298.93,300.34,300.14,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,7.51,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,301.83,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,302.26,298.97,300.34,300.14,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,6.35,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,301.84,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,301.87,298.99,300.34,300.14,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,5.37,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,301.84,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,301.54,298.99,300.34,300.14,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,4.55,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,301.85,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,301.29,298.97,300.34,300.14,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,3.86,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,301.85,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.64,303.15,301.15,298.94,300.34,300.14,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.27,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,301.85,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.63,303.15,301.09,298.88,300.34,300.14,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.19,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,301.86,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.63,303.15,301.06,298.78,300.35,300.14,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.28,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,301.86,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.63,303.15,301.06,298.65,300.35,300.14,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.97,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,301.86,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.63,303.15,301.08,298.5,300.35,300.14,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.13,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,301.86,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.63,303.15,301.11,298.34,300.35,300.14,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.49,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,301.86,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.63,303.15,301.15,298.17,300.34,300.14,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,1.23,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.63,303.15,301.19,298.0,300.34,300.14,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.11,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.63,303.15,301.22,297.84,300.34,300.14,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.74,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,301.24,297.69,300.35,300.14,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.51,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,301.24,297.57,300.35,300.14,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.53,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,301.88,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,301.21,297.49,300.35,300.14,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.51,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,301.88,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,301.15,297.45,300.35,300.14,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,301.88,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,301.07,297.44,300.35,300.14,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,301.88,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,300.98,297.43,300.35,300.14,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,301.88,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,300.9,297.41,300.35,300.14,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,301.88,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,300.82,297.4,300.35,300.14,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.23,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,301.88,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,300.73,297.38,300.35,300.14,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.21,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,300.65,297.37,300.35,300.14,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,1.36,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,300.57,297.35,300.35,300.14,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.62,303.15,300.48,297.33,300.35,300.14,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.62,303.15,300.4,297.32,300.35,300.14,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.62,303.15,300.32,297.3,300.35,300.14,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,301.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.62,303.15,300.23,297.28,300.35,300.14,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,301.86,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.62,303.15,300.15,297.27,300.35,300.14,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,301.86,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.62,303.15,300.06,297.25,300.35,300.14,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,301.86,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.62,303.15,299.97,297.22,300.35,300.14,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.45,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,301.86,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.59,303.15,299.88,297.19,300.35,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,301.85,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.78,297.16,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.68,297.13,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.59,297.09,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.39,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,301.84,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.5,297.07,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.36,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,301.84,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.41,297.04,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,301.84,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.33,297.03,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,301.84,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.26,297.02,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,301.84,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.2,297.02,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,301.83,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.15,297.03,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,301.83,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.11,297.05,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,301.83,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.09,297.1,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,301.83,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.08,297.15,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,301.82,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.08,297.21,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,301.82,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.08,297.28,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,301.82,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.09,297.35,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,301.82,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.1,297.43,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,301.82,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.11,297.5,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,301.81,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.13,297.57,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,301.81,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.14,297.63,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,301.81,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.15,297.67,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,301.81,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,301.81,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.15,297.73,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,301.8,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.58,303.15,299.15,297.75,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,301.8,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.76,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,301.8,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.76,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,301.79,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.76,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,301.79,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.75,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,301.79,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.74,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,301.79,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.73,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,301.79,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.73,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.05,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,301.78,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.57,303.15,299.15,297.72,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,301.78,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.07,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,301.78,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,301.78,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,301.77,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,301.77,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,301.77,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,301.77,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
