time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17458200.0,301.76,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,301.76,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,301.76,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,301.76,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,301.75,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,301.75,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,301.75,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,301.75,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,301.75,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.15,297.71,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.13,297.7,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,299.08,297.68,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,301.73,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.99,297.65,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,301.73,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.89,297.62,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,301.73,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.77,297.57,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,301.73,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.65,297.53,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,301.73,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.53,297.49,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,301.72,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.41,297.45,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,301.72,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.31,297.41,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,301.72,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.22,297.39,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,301.71,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.17,297.38,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,301.71,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,297.39,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,301.71,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,297.39,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,301.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,297.37,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,301.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,297.33,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,301.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,297.27,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,301.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,297.19,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,301.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,297.11,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,297.03,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,296.95,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.04,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,296.87,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,296.81,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,296.76,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.05,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,296.74,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.14,296.75,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.13,296.78,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.1,296.84,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,301.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.08,296.92,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,301.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.05,297.0,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,301.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.02,297.09,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,301.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.01,297.18,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,301.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.0,297.26,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,301.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.01,297.33,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.03,297.37,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.08,297.4,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.15,297.39,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.25,297.38,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,301.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.37,297.39,300.36,300.15,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.41,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,301.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.51,297.42,300.36,300.15,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.05,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,301.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.58,303.15,298.67,297.46,300.36,300.15,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,301.71,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.57,303.15,298.84,297.52,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,301.71,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.57,303.15,299.02,297.59,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,301.72,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.57,303.15,299.22,297.66,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,301.73,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.57,303.15,299.41,297.73,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,301.74,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.57,303.15,299.6,297.81,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,301.76,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.57,303.15,299.79,297.87,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,301.78,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.57,303.15,299.98,297.93,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.01,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,301.81,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.57,303.15,300.15,297.98,300.36,300.15,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.02,0.0,0.0,0.0,281.72,289.27,301.98,305.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,301.18,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.31,301.38,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.33,301.26,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.24,301.27,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.33,300.96,297.15,293.15,0.0,0.0,295.62,1.0,1.0,1.57,295.62,291.15,300.32,298.02,300.32,301.28,295.61,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.82,0.82,0.0,104.17,410.0,60063.52,0.0,14193.68,1.0,284.29,293.28,302.65,305.97,293.15,293.15,283.15,6147.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.6,1.95,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10457.33,0.0,166.33,2275.34,0.0,1247.03,0.45,1.0,0.0,3.0,1.0,0.0
17478600.0,300.76,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.31,300.97,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.24,300.85,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,294.85,1.0,1.0,1.57,294.84,291.15,300.48,298.06,300.48,300.86,294.84,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.17,410.0,78367.22,0.0,14193.69,1.0,284.74,292.71,301.23,305.27,293.15,293.15,283.15,9566.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.36,2.85,0.2,5.29,4.13,1.16,0.0,0.0,0.0,13023.66,0.0,498.18,2275.33,0.0,2256.6,0.65,1.0,0.0,3.0,1.0,0.0
17478900.0,300.57,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.31,300.76,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.33,300.62,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.24,300.64,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,294.19,1.0,1.0,1.57,294.19,291.15,300.65,298.1,300.65,300.65,294.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.17,410.0,93210.56,0.0,14193.7,1.0,284.67,292.13,301.19,306.01,293.15,293.15,283.15,14041.29,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.0,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,15218.21,0.0,994.68,2275.33,0.0,2734.75,0.82,1.0,0.0,3.0,1.0,0.0
17479200.0,300.41,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.32,300.6,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.33,300.44,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.33,300.02,297.15,293.15,0.0,0.0,293.09,1.0,1.0,1.58,293.09,291.15,300.82,298.14,300.67,300.48,293.08,1.0,1.0,0.55,0.55,0.45,0.55,6.11,3.49,2.62,-0.01,1.0,1.0,0.0,103.25,410.0,94887.09,0.0,14206.08,1.0,284.53,291.13,301.15,306.11,293.15,293.15,283.15,18544.24,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.44,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15751.41,0.0,1509.53,2275.33,0.0,2863.8,0.94,1.0,0.0,3.0,1.0,0.0
17479500.0,300.33,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.32,300.49,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.25,300.37,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,292.84,1.0,1.0,1.58,292.84,291.15,300.98,298.17,300.73,300.38,292.84,1.0,1.0,0.53,0.53,0.47,0.53,6.11,3.3,2.81,-0.21,1.0,1.0,0.0,103.2,410.0,98567.78,0.0,14206.23,1.0,284.49,290.91,301.19,306.39,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16418.78,0.0,1835.04,2275.33,0.0,2958.24,1.0,1.0,0.0,3.0,1.0,0.0
17479800.0,300.31,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.32,300.45,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.33,300.29,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.25,300.32,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,292.83,1.0,1.0,1.58,292.83,291.15,301.15,298.21,300.81,300.35,292.83,1.0,1.0,0.51,0.51,0.49,0.51,6.11,3.13,2.98,-0.38,1.0,1.0,0.0,103.13,410.0,98286.95,0.0,14206.33,1.0,284.49,290.89,301.2,306.39,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16390.35,0.0,1835.04,2275.33,0.0,2956.55,1.0,1.0,0.0,3.0,1.0,0.0
17480100.0,300.31,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.32,300.43,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,300.26,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.25,300.3,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.82,1.0,1.0,1.58,292.82,291.15,301.32,298.24,300.9,300.33,292.82,1.0,1.0,0.49,0.49,0.51,0.49,6.11,2.98,3.13,-0.52,1.0,1.0,0.0,103.05,410.0,98079.87,0.0,14206.4,1.0,284.49,290.87,301.23,306.41,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16380.99,0.0,1835.04,2275.33,0.0,2942.02,1.0,1.0,0.0,3.0,1.0,0.0
17480400.0,300.32,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.32,300.41,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,300.25,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.25,300.29,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,292.82,1.0,1.0,1.58,292.82,291.15,301.48,298.27,300.99,300.32,292.82,1.0,1.0,0.47,0.47,0.53,0.47,6.11,2.86,3.25,-0.65,1.0,1.0,0.0,102.95,410.0,97922.09,0.0,14206.44,1.0,284.49,290.86,301.27,306.43,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16377.97,0.0,1835.04,2275.33,0.0,2928.76,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,300.32,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.32,300.4,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,300.23,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.25,300.28,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,292.7,1.0,1.0,1.58,292.7,291.15,301.65,298.3,301.08,300.31,292.7,1.0,1.0,0.46,0.46,0.54,0.46,6.11,2.75,3.36,-0.75,1.0,1.0,0.0,102.85,410.0,100166.0,0.0,14206.47,1.0,284.17,290.7,301.32,306.66,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17034.57,0.0,1835.04,2275.33,0.0,2961.57,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,300.3,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.32,300.37,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.25,300.25,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.58,292.45,291.15,301.82,298.32,301.16,300.28,292.45,1.0,1.0,0.44,0.44,0.56,0.44,6.11,2.67,3.44,-0.84,1.0,1.0,0.0,102.73,410.0,104453.71,0.0,14206.49,1.0,283.58,290.38,301.34,306.89,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17846.12,0.0,1835.04,2275.33,0.0,3048.7,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,300.28,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.32,300.33,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.25,300.21,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.58,292.13,291.15,301.98,298.35,301.24,300.25,292.13,1.0,1.0,0.43,0.43,0.57,0.43,6.11,2.59,3.52,-0.91,1.0,1.0,0.0,102.61,410.0,110045.73,0.0,14206.49,1.0,282.8,289.98,301.37,307.29,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19468.4,0.0,1835.04,2275.33,0.0,3143.02,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,300.25,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.32,300.29,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.25,300.16,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.58,291.87,291.15,302.15,298.38,301.32,300.21,291.87,1.0,1.0,0.42,0.42,0.58,0.42,6.11,2.53,3.58,-0.97,1.0,1.0,0.0,102.48,410.0,114181.34,0.0,14206.48,1.0,282.21,289.65,301.39,307.5,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20523.9,0.0,1835.04,2275.33,0.0,3213.37,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,300.23,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.32,300.25,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.25,300.13,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.58,291.66,291.15,302.3,298.39,301.39,300.17,291.66,1.0,1.0,0.41,0.41,0.59,0.41,6.11,2.47,3.64,-1.03,1.0,1.0,0.0,102.35,410.0,117180.0,0.0,14206.47,1.0,281.76,289.39,301.4,307.7,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22063.85,0.0,1835.04,2275.33,0.0,3263.58,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,300.23,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,300.24,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,300.12,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.58,291.64,291.15,302.42,298.41,301.46,300.17,291.63,1.0,1.0,0.4,0.4,0.6,0.4,6.11,2.42,3.69,-1.08,1.0,1.0,0.0,102.22,410.0,117008.45,0.0,14206.45,1.0,281.74,289.36,301.41,307.69,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22042.07,0.0,1835.04,2275.33,0.0,3258.94,1.0,1.0,0.0,3.0,1.0,0.0
