time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17482500.0,300.24,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,300.24,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,300.11,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.58,291.61,291.15,302.52,298.42,301.52,300.17,291.61,1.0,1.0,0.4,0.4,0.6,0.4,6.11,2.38,3.73,-1.12,1.0,1.0,0.0,102.09,410.0,116827.83,0.0,14206.42,1.0,281.73,289.33,301.41,307.69,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22027.61,0.0,1835.04,2275.33,0.0,3253.89,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,300.25,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.32,300.24,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.25,300.11,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.58,291.6,291.15,302.59,298.42,301.56,300.17,291.6,1.0,1.0,0.39,0.39,0.61,0.39,6.11,2.35,3.76,-1.15,1.0,1.0,0.0,101.96,410.0,116675.29,0.0,14206.39,1.0,281.71,289.31,301.42,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22015.11,0.0,1835.04,2275.33,0.0,3249.57,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,300.26,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,300.25,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,300.12,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,302.66,298.43,301.6,300.18,291.58,1.0,1.0,0.38,0.38,0.62,0.38,6.11,2.32,3.79,-1.18,1.0,1.0,0.0,101.83,410.0,116550.05,0.0,14206.36,1.0,281.7,289.29,301.43,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22005.05,0.0,1835.04,2275.33,0.0,3245.29,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,300.28,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,300.25,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,300.12,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,302.71,298.44,301.63,300.18,291.57,1.0,1.0,0.38,0.38,0.62,0.38,6.11,2.29,3.82,-1.21,1.0,1.0,0.0,101.71,410.0,116451.16,0.0,14206.32,1.0,281.7,289.27,301.44,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21998.19,0.0,1835.04,2275.33,0.0,3240.34,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,300.29,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,300.26,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,300.13,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,302.76,298.45,301.67,300.19,291.57,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.27,3.84,-1.23,1.0,1.0,0.0,101.58,410.0,116378.31,0.0,14206.28,1.0,281.7,289.27,301.45,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21995.31,0.0,1835.04,2275.33,0.0,3234.07,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,300.31,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,300.27,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,300.14,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,302.82,298.47,301.7,300.2,291.57,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.25,3.86,-1.25,1.0,1.0,0.0,101.46,410.0,116331.68,0.0,14206.24,1.0,281.7,289.27,301.47,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21997.26,0.0,1835.04,2275.33,0.0,3225.83,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,300.33,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,300.29,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,300.14,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,302.88,298.5,301.74,300.22,291.58,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.23,3.88,-1.27,1.0,1.0,0.0,101.35,410.0,116311.73,0.0,14206.2,1.0,281.71,289.28,301.5,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22004.79,0.0,1835.04,2275.33,0.0,3214.92,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,300.35,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,300.3,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,300.16,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.58,291.61,291.15,302.95,298.54,301.79,300.23,291.61,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.21,3.9,-1.29,1.0,1.0,0.0,101.24,410.0,116319.86,0.0,14206.16,1.0,281.73,289.29,301.53,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22018.93,0.0,1835.04,2275.33,0.0,3200.87,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,300.37,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,300.32,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,300.17,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.58,291.64,291.15,303.04,298.59,301.85,300.25,291.64,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.19,3.92,-1.3,1.0,1.0,0.0,101.13,410.0,116357.41,0.0,14206.12,1.0,281.75,289.32,301.58,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22040.48,0.0,1835.04,2275.33,0.0,3183.04,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,300.39,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,300.34,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,300.18,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.58,291.69,291.15,303.15,298.65,301.92,300.27,291.69,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.18,3.93,-1.31,1.0,1.0,0.0,101.03,410.0,116425.47,0.0,14206.07,1.0,281.79,289.36,301.65,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22070.42,0.0,1835.04,2275.33,0.0,3160.89,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,300.42,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,300.36,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,300.2,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,303.29,298.73,302.01,300.29,291.75,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.17,3.94,-1.33,1.0,1.0,0.0,100.93,410.0,116532.95,0.0,14206.03,1.0,281.84,289.42,301.73,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22111.0,0.0,1835.04,2275.33,0.0,3131.8,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,300.44,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,300.38,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,300.13,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.25,300.21,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.58,291.83,291.15,303.45,298.84,302.11,300.3,291.83,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.16,3.95,-1.34,1.0,1.0,0.0,100.83,410.0,116672.73,0.0,14206.01,1.0,281.9,289.49,301.83,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22164.45,0.0,1835.04,2275.33,0.0,3096.07,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,300.47,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.32,300.4,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,300.14,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.25,300.22,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.58,291.92,291.15,303.63,298.96,302.22,300.32,291.92,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.15,3.96,-1.35,1.0,1.0,0.0,100.72,410.0,116840.41,0.0,14205.99,1.0,281.98,289.58,301.95,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22228.89,0.0,1835.04,2275.33,0.0,3055.9,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,300.5,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.32,300.42,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.25,300.24,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.58,292.03,291.15,303.82,299.09,302.33,300.34,292.03,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.14,3.97,-1.36,1.0,1.0,0.0,100.63,410.0,117030.56,0.0,14205.97,1.0,282.07,289.68,302.08,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22301.98,0.0,1835.04,2275.33,0.0,3013.08,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,300.52,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.32,300.44,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.25,300.26,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.58,292.14,291.15,304.01,299.23,302.46,300.37,292.15,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.13,3.98,-1.36,1.0,1.0,0.0,100.54,410.0,117238.23,0.0,14205.95,1.0,282.16,289.78,302.22,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22381.0,0.0,1835.04,2275.33,0.0,2969.17,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,300.55,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.32,300.47,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.25,300.28,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.58,292.26,291.15,304.21,299.37,302.58,300.39,292.26,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.12,3.99,-1.37,1.0,1.0,0.0,100.45,410.0,117457.16,0.0,14205.94,1.0,282.25,289.89,302.36,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.32,0.0,1835.04,2275.33,0.0,2925.85,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,300.58,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.32,300.5,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.33,300.22,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.25,300.3,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.58,292.38,291.15,304.41,299.51,302.7,300.41,292.38,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.11,4.0,-1.38,1.0,1.0,0.0,100.37,410.0,117679.24,0.0,14205.92,1.0,282.35,290.0,302.5,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22545.98,0.0,1835.04,2275.33,0.0,2884.64,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,300.6,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.32,300.52,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,300.24,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.25,300.32,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.58,292.49,291.15,304.59,299.64,302.82,300.44,292.49,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.11,4.0,-1.39,1.0,1.0,0.0,100.29,410.0,117933.97,0.0,14205.9,1.0,282.43,290.1,302.6,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22624.16,0.0,1835.04,2275.33,0.0,2890.7,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,300.62,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.32,300.55,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,300.25,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.25,300.34,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.58,292.58,291.15,304.77,299.75,302.93,300.46,292.58,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.01,-1.39,1.0,1.0,0.0,100.22,410.0,118364.11,0.0,14205.87,1.0,282.48,290.18,302.61,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22678.6,0.0,1835.04,2275.33,0.0,2979.98,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,300.64,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.32,300.57,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.33,300.27,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.25,300.35,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.58,292.66,291.15,304.92,299.84,303.02,300.47,292.66,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.09,4.01,-1.4,1.0,1.0,0.0,100.15,410.0,118767.87,0.0,14205.83,1.0,282.52,290.25,302.61,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22722.05,0.0,1835.04,2275.33,0.0,3061.37,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,300.64,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.32,300.58,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,300.28,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.25,300.37,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.58,292.72,291.15,305.05,299.91,303.1,300.49,292.72,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.09,4.02,-1.4,1.0,1.0,0.0,100.09,410.0,119091.79,0.0,14205.8,1.0,282.55,290.3,302.6,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22756.7,0.0,1835.04,2275.33,0.0,3126.14,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,300.64,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.32,300.6,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.33,300.29,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.25,300.38,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,292.77,1.0,1.0,1.58,292.77,291.15,305.15,299.95,303.16,300.5,292.77,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.02,-1.41,1.0,1.0,0.0,100.03,410.0,119312.24,0.0,14205.77,1.0,282.58,290.34,302.6,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22780.58,0.0,1835.04,2275.33,0.0,3167.98,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,300.64,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.32,300.6,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.33,300.3,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.25,300.39,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.8,1.0,1.0,1.58,292.8,291.15,305.23,299.98,303.21,300.5,292.8,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,1.0,1.0,0.0,99.97,410.0,119468.55,0.0,14205.75,1.0,282.59,290.36,302.59,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22796.46,0.0,1835.04,2275.33,0.0,3191.59,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,300.63,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.32,300.61,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,300.31,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.82,1.0,1.0,1.58,292.82,291.15,305.32,299.99,303.26,300.5,292.82,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,1.0,1.0,0.0,99.91,410.0,119602.88,0.0,14205.73,1.0,282.6,290.38,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22810.34,0.0,1835.04,2275.33,0.0,3210.24,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,300.63,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.32,300.61,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,300.32,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.58,292.85,291.15,305.4,300.01,303.31,300.5,292.85,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,1.0,1.0,0.0,99.86,410.0,119721.02,0.0,14205.71,1.0,282.61,290.4,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22822.74,0.0,1835.04,2275.33,0.0,3226.52,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,300.62,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.32,300.61,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,300.32,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.87,1.0,1.0,1.58,292.87,291.15,305.48,300.03,303.35,300.5,292.87,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,1.0,1.0,0.0,99.8,410.0,119825.15,0.0,14205.7,1.0,282.62,290.42,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22833.67,0.0,1835.04,2275.33,0.0,3240.81,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,300.61,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.32,300.62,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.89,1.0,1.0,1.58,292.89,291.15,305.57,300.04,303.4,300.5,292.89,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,1.0,1.0,0.0,99.75,410.0,119919.07,0.0,14205.69,1.0,282.63,290.44,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22843.52,0.0,1835.04,2275.33,0.0,3253.66,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,300.6,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.32,300.62,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.91,1.0,1.0,1.58,292.91,291.15,305.65,300.05,303.45,300.51,292.91,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.05,-1.43,1.0,1.0,0.0,99.7,410.0,120004.77,0.0,14205.68,1.0,282.64,290.45,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22852.48,0.0,1835.04,2275.33,0.0,3265.37,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,300.6,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.32,300.62,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.33,300.34,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,292.93,1.0,1.0,1.58,292.93,291.15,305.73,300.06,303.5,300.51,292.93,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.06,4.05,-1.43,1.0,1.0,0.0,99.65,410.0,120084.18,0.0,14205.68,1.0,282.65,290.46,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22860.76,0.0,1835.04,2275.33,0.0,3276.34,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,300.6,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.32,300.63,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.33,300.35,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.25,300.44,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,292.95,1.0,1.0,1.58,292.95,291.15,305.82,300.08,303.55,300.51,292.95,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.06,4.05,-1.43,1.0,1.0,0.0,99.61,410.0,120159.56,0.0,14205.67,1.0,282.66,290.48,302.59,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22868.6,0.0,1835.04,2275.33,0.0,3287.03,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,300.6,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.32,300.64,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.33,300.35,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.25,300.45,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,292.96,1.0,1.0,1.58,292.96,291.15,305.9,300.09,303.6,300.52,292.96,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.05,-1.43,1.0,1.0,0.0,99.56,410.0,120233.32,0.0,14205.66,1.0,282.66,290.49,302.59,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22876.26,0.0,1835.04,2275.33,0.0,3297.82,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,300.6,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.32,300.65,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.33,300.36,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.25,300.46,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,292.98,1.0,1.0,1.58,292.98,291.15,305.98,300.1,303.65,300.53,292.98,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.53,410.0,120307.33,0.0,14205.66,1.0,282.67,290.5,302.59,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22883.9,0.0,1835.04,2275.33,0.0,3309.18,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,300.61,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.32,300.66,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.33,300.37,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,293.0,1.0,1.0,1.58,293.0,291.15,306.07,300.11,303.7,300.54,293.0,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.49,410.0,120383.21,0.0,14205.64,1.0,282.68,290.51,302.59,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22891.73,0.0,1835.04,2275.33,0.0,3321.46,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,300.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.32,300.67,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.33,300.38,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.25,300.48,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,293.02,1.0,1.0,1.58,293.02,291.15,306.15,300.13,303.75,300.55,293.02,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.45,410.0,120463.61,0.0,14205.63,1.0,282.69,290.52,302.59,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22900.01,0.0,1835.04,2275.33,0.0,3335.28,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,300.62,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.32,300.69,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.25,300.49,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,293.04,1.0,1.0,1.58,293.04,291.15,306.24,300.15,303.81,300.55,293.04,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.42,410.0,120549.02,0.0,14205.61,1.0,282.7,290.54,302.59,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22908.8,0.0,1835.04,2275.33,0.0,3350.75,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,300.63,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.32,300.71,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.25,300.5,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,293.06,1.0,1.0,1.58,293.06,291.15,306.33,300.17,303.86,300.57,293.06,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.06,-1.44,1.0,1.0,0.0,99.39,410.0,120640.07,0.0,14205.6,1.0,282.7,290.55,302.59,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22918.17,0.0,1835.04,2275.33,0.0,3368.09,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,300.63,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.32,300.72,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.33,300.4,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.25,300.51,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,293.08,1.0,1.0,1.58,293.08,291.15,306.42,300.19,303.92,300.58,293.08,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.37,410.0,120735.98,0.0,14205.58,1.0,282.71,290.57,302.59,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22928.04,0.0,1835.04,2275.33,0.0,3386.96,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,300.64,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.32,300.74,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.33,300.41,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.25,300.52,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,293.1,1.0,1.0,1.58,293.1,291.15,306.52,300.21,303.98,300.59,293.1,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.34,410.0,120837.41,0.0,14205.57,1.0,282.72,290.59,302.59,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22938.47,0.0,1835.04,2275.33,0.0,3407.56,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,300.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.32,300.76,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.33,300.42,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.25,300.53,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.58,293.13,291.15,306.62,300.23,304.04,300.6,293.13,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.32,410.0,120943.51,0.0,14205.55,1.0,282.73,290.6,302.59,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22949.38,0.0,1835.04,2275.33,0.0,3429.57,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,300.65,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.32,300.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.33,300.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.25,300.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,1.58,293.15,291.15,306.71,300.26,304.1,300.61,293.15,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.29,410.0,121055.15,0.0,14205.53,1.0,282.74,290.62,302.6,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22960.85,0.0,1835.04,2275.33,0.0,3453.27,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,300.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.32,300.8,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.33,300.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.25,300.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,293.18,1.0,1.0,1.58,293.18,291.15,306.8,300.29,304.16,300.62,293.18,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.27,410.0,121171.59,0.0,14205.52,1.0,282.76,290.64,302.6,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22972.81,0.0,1835.04,2275.33,0.0,3478.41,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,300.66,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.32,300.81,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.25,300.56,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,293.2,1.0,1.0,1.58,293.2,291.15,306.89,300.32,304.21,300.63,293.2,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.25,410.0,121293.88,0.0,14205.51,1.0,282.77,290.66,302.6,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22985.37,0.0,1835.04,2275.33,0.0,3505.31,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,300.66,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.32,300.83,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.33,300.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.25,300.57,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,293.23,1.0,1.0,1.58,293.23,291.15,306.97,300.35,304.26,300.64,293.23,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.07,-1.45,1.0,1.0,0.0,99.23,410.0,121421.02,0.0,14205.49,1.0,282.78,290.68,302.6,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22998.44,0.0,1835.04,2275.33,0.0,3533.77,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,300.66,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.32,300.85,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.33,300.47,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.25,300.57,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,293.25,1.0,1.0,1.58,293.25,291.15,307.04,300.38,304.31,300.65,293.25,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.21,410.0,121554.59,0.0,14205.48,1.0,282.79,290.7,302.6,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23012.15,0.0,1835.04,2275.33,0.0,3564.18,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,300.67,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.32,300.87,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.33,300.47,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.28,1.0,1.0,1.58,293.28,291.15,307.1,300.41,304.34,300.66,293.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.2,410.0,121694.38,0.0,14205.47,1.0,282.81,290.72,302.6,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23026.49,0.0,1835.04,2275.33,0.0,3596.35,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,300.67,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.32,300.88,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.33,300.48,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.25,300.59,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.31,1.0,1.0,1.58,293.31,291.15,307.15,300.45,304.38,300.67,293.31,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.18,410.0,121840.8,0.0,14205.46,1.0,282.82,290.75,302.6,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23041.53,0.0,1835.04,2275.33,0.0,3630.51,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,300.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.32,300.89,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.33,300.48,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.25,300.59,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.33,1.0,1.0,1.58,293.33,291.15,307.18,300.48,304.4,300.67,293.33,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.16,410.0,121961.26,0.0,14205.46,1.0,282.83,290.77,302.6,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23054.6,0.0,1835.04,2275.33,0.0,3662.37,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,300.66,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.32,300.9,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.48,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.25,300.59,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.58,293.35,291.15,307.21,300.5,304.41,300.67,293.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.14,410.0,122052.12,0.0,14205.46,1.0,282.84,290.78,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23064.03,0.0,1835.04,2275.33,0.0,3685.06,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,300.91,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.48,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.59,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.22,300.51,304.42,300.67,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.12,410.0,122114.08,0.0,14205.47,1.0,282.85,290.79,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23070.38,0.0,1835.04,2275.33,0.0,3698.91,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,300.92,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.49,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.22,300.51,304.42,300.68,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.1,410.0,122148.34,0.0,14205.48,1.0,282.85,290.8,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23073.87,0.0,1835.04,2275.33,0.0,3704.54,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,300.65,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.32,300.92,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,300.49,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.58,293.37,291.15,307.22,300.51,304.42,300.68,293.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.08,410.0,122160.43,0.0,14205.49,1.0,282.85,290.8,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23075.1,0.0,1835.04,2275.33,0.0,3703.88,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,300.65,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.32,300.93,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,300.5,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.58,293.37,291.15,307.21,300.5,304.42,300.68,293.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.06,410.0,122153.78,0.0,14205.51,1.0,282.85,290.8,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23074.43,0.0,1835.04,2275.33,0.0,3698.07,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,300.65,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,300.94,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.51,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.2,300.49,304.41,300.69,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.04,410.0,122133.73,0.0,14205.52,1.0,282.85,290.8,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23072.4,0.0,1835.04,2275.33,0.0,3688.83,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,300.64,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,300.95,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.51,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.19,300.48,304.41,300.69,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.03,410.0,122105.04,0.0,14205.51,1.0,282.85,290.79,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23069.47,0.0,1835.04,2275.33,0.0,3677.59,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,300.64,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.32,300.96,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.52,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.58,293.35,291.15,307.17,300.47,304.4,300.69,293.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.02,410.0,122073.84,0.0,14205.5,1.0,282.84,290.79,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23066.28,0.0,1835.04,2275.33,0.0,3665.97,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,300.64,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.32,300.97,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.53,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.58,293.35,291.15,307.16,300.46,304.4,300.7,293.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.01,410.0,122045.95,0.0,14205.49,1.0,282.84,290.78,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23063.39,0.0,1835.04,2275.33,0.0,3655.51,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,300.63,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.32,300.97,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.33,300.54,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.34,1.0,1.0,1.58,293.34,291.15,307.15,300.45,304.39,300.7,293.34,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.0,410.0,122026.28,0.0,14205.49,1.0,282.84,290.78,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23061.31,0.0,1835.04,2275.33,0.0,3647.34,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,300.63,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.33,300.55,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.34,1.0,1.0,1.58,293.34,291.15,307.15,300.45,304.39,300.7,293.34,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,98.99,410.0,122020.98,0.0,14205.49,1.0,282.84,290.78,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23060.71,0.0,1835.04,2275.33,0.0,3643.32,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,300.65,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.58,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.25,300.62,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,299.92,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.58,293.35,291.15,307.15,300.45,304.4,300.73,293.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.98,410.0,122045.57,0.0,14205.48,1.0,282.84,290.78,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23062.87,0.0,1835.04,2275.33,0.0,3642.75,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,300.65,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.32,301.02,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.25,300.63,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.58,293.35,291.15,307.15,300.45,304.41,300.74,293.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.98,410.0,122060.87,0.0,14205.47,1.0,282.84,290.78,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23064.67,0.0,1835.04,2275.33,0.0,3642.8,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,300.66,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.61,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.58,293.35,291.15,307.15,300.45,304.41,300.75,293.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.97,410.0,122074.05,0.0,14205.46,1.0,282.84,290.79,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23066.11,0.0,1835.04,2275.33,0.0,3642.91,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,300.66,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.32,301.04,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.63,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.58,293.35,291.15,307.15,300.45,304.41,300.76,293.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,122086.12,0.0,14205.46,1.0,282.85,290.79,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23067.39,0.0,1835.04,2275.33,0.0,3643.02,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.15,300.45,304.42,300.77,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.95,410.0,122097.45,0.0,14205.47,1.0,282.85,290.79,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23068.58,0.0,1835.04,2275.33,0.0,3643.12,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,301.06,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.15,300.45,304.42,300.77,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.94,410.0,122108.19,0.0,14205.47,1.0,282.85,290.79,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23069.7,0.0,1835.04,2275.33,0.0,3643.22,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,301.07,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.69,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.15,300.45,304.42,300.78,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.93,410.0,122118.17,0.0,14205.47,1.0,282.85,290.79,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23070.74,0.0,1835.04,2275.33,0.0,3643.31,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.7,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.15,300.45,304.43,300.79,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.93,410.0,122127.57,0.0,14205.47,1.0,282.85,290.8,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23071.73,0.0,1835.04,2275.33,0.0,3643.4,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.72,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.15,300.45,304.43,300.8,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.92,410.0,122136.37,0.0,14205.47,1.0,282.85,290.8,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23072.64,0.0,1835.04,2275.33,0.0,3643.48,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,300.66,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.32,301.09,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,300.74,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.58,293.37,291.15,307.15,300.45,304.43,300.8,293.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.92,410.0,122144.48,0.0,14205.46,1.0,282.85,290.8,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23073.5,0.0,1835.04,2275.33,0.0,3643.55,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,300.66,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.32,301.09,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,300.76,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.58,293.37,291.15,307.15,300.45,304.44,300.81,293.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.92,410.0,122151.83,0.0,14205.44,1.0,282.85,290.8,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23074.22,0.0,1835.04,2275.33,0.0,3643.53,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,300.66,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,300.78,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.58,293.37,291.15,307.15,300.45,304.44,300.82,293.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.92,410.0,122155.5,0.0,14205.42,1.0,282.85,290.8,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23074.73,0.0,1835.04,2275.33,0.0,3643.19,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,300.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,300.8,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.58,293.36,291.15,307.17,300.42,304.45,300.82,293.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.93,410.0,122065.78,0.0,14205.38,1.0,282.84,290.79,302.58,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23067.77,0.0,1835.04,2275.33,0.0,3626.31,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,300.66,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.33,300.82,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,293.32,1.0,1.0,1.58,293.32,291.15,307.21,300.34,304.48,300.83,293.32,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.94,410.0,121816.09,0.0,14205.33,1.0,282.82,290.75,302.57,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23042.77,0.0,1835.04,2275.33,0.0,3566.1,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,300.65,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,293.26,1.0,1.0,1.58,293.26,291.15,307.28,300.23,304.52,300.83,293.26,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,121426.65,0.0,14205.28,1.0,282.78,290.69,302.57,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23003.26,0.0,1835.04,2275.33,0.0,3468.42,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,300.64,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.32,301.09,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,293.18,1.0,1.0,1.58,293.18,291.15,307.37,300.09,304.57,300.82,293.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.98,410.0,120925.55,0.0,14205.22,1.0,282.73,290.6,302.56,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22952.49,0.0,1835.04,2275.33,0.0,3344.61,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,300.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.25,300.66,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,1.58,293.1,291.15,307.48,299.93,304.62,300.82,293.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.0,410.0,120345.59,0.0,14205.15,1.0,282.68,290.51,302.56,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22893.76,0.0,1835.04,2275.33,0.0,3206.42,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,300.61,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.32,301.07,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,293.0,1.0,1.0,1.58,293.0,291.15,307.59,299.76,304.68,300.81,293.0,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.01,410.0,119721.95,0.0,14205.09,1.0,282.62,290.41,302.56,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22830.35,0.0,1835.04,2275.33,0.0,3064.58,1.0,1.0,0.0,3.0,1.0,0.0
