time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17505300.0,300.6,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.32,301.06,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.33,299.92,297.15,293.15,0.0,0.0,292.91,1.0,1.0,1.58,292.91,291.15,307.7,299.6,304.74,300.8,292.91,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.03,410.0,119097.09,0.0,14205.04,1.0,282.56,290.31,302.56,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22766.34,0.0,1835.04,2275.33,0.0,2929.12,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,300.58,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.32,301.04,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.25,300.63,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.33,299.91,297.15,293.15,0.0,0.0,292.81,1.0,1.0,1.58,292.81,291.15,307.82,299.45,304.8,300.79,292.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.05,410.0,118718.09,0.0,14204.98,1.0,282.47,290.2,302.45,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22689.41,0.0,1835.04,2275.33,0.0,2950.77,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,300.56,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.25,300.62,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.58,292.72,291.15,307.92,299.33,304.86,300.78,292.72,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,118507.27,0.0,14204.94,1.0,282.39,290.1,302.34,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22610.72,0.0,1835.04,2275.33,0.0,2982.95,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,300.55,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.25,300.61,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.58,292.65,291.15,308.02,299.25,304.91,300.77,292.65,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.07,410.0,118431.14,0.0,14204.9,1.0,282.33,290.04,302.26,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22557.72,0.0,1835.04,2275.33,0.0,3001.5,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,300.54,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.58,292.62,291.15,308.1,299.23,304.95,300.76,292.62,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,118405.41,0.0,14204.87,1.0,282.31,290.01,302.23,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22534.37,0.0,1835.04,2275.33,0.0,3000.65,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,300.53,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.25,300.59,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,292.64,1.0,1.0,1.58,292.64,291.15,308.15,299.29,304.98,300.75,292.64,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,118436.02,0.0,14204.85,1.0,282.32,290.03,302.28,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22545.05,0.0,1835.04,2275.33,0.0,2975.45,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,300.53,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.58,292.69,291.15,308.19,299.39,305.0,300.75,292.69,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,118469.21,0.0,14204.85,1.0,282.37,290.08,302.38,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22585.79,0.0,1835.04,2275.33,0.0,2940.35,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,300.53,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.33,300.85,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.25,300.6,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.75,1.0,1.0,1.58,292.75,291.15,308.21,299.49,305.01,300.76,292.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,118511.59,0.0,14204.86,1.0,282.43,290.14,302.48,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22634.77,0.0,1835.04,2275.33,0.0,2905.1,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,300.54,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,300.85,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.25,300.61,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.82,1.0,1.0,1.58,292.82,291.15,308.23,299.6,305.03,300.76,292.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.07,410.0,118581.37,0.0,14204.88,1.0,282.49,290.2,302.59,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22688.14,0.0,1835.04,2275.33,0.0,2881.33,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,300.54,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.33,300.86,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.25,300.61,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.89,1.0,1.0,1.58,292.89,291.15,308.24,299.72,305.03,300.77,292.89,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,118858.97,0.0,14204.91,1.0,282.53,290.26,302.61,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22731.33,0.0,1835.04,2275.33,0.0,2963.25,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,300.55,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.33,300.86,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.25,300.62,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,292.95,1.0,1.0,1.58,292.95,291.15,308.24,299.84,305.04,300.77,292.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.05,410.0,119256.45,0.0,14204.94,1.0,282.57,290.33,302.61,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22773.25,0.0,1835.04,2275.33,0.0,3056.99,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,300.55,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.33,300.87,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.25,300.63,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.02,1.0,1.0,1.58,293.02,291.15,308.24,299.95,305.04,300.77,293.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.03,410.0,119670.7,0.0,14204.97,1.0,282.61,290.39,302.61,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22816.1,0.0,1835.04,2275.33,0.0,3154.46,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,300.56,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.33,300.87,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.25,300.63,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,293.09,1.0,1.0,1.58,293.09,291.15,308.23,300.07,305.04,300.78,293.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.02,410.0,120088.02,0.0,14205.01,1.0,282.65,290.46,302.61,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22859.26,0.0,1835.04,2275.33,0.0,3253.16,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,300.56,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.33,300.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.25,300.64,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.33,299.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,1.58,293.16,291.15,308.22,300.17,305.03,300.78,293.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.0,410.0,120500.7,0.0,14205.05,1.0,282.69,290.53,302.61,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22901.94,0.0,1835.04,2275.33,0.0,3351.29,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,300.57,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.33,300.89,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.33,299.92,297.15,293.15,0.0,0.0,293.22,1.0,1.0,1.58,293.22,291.15,308.2,300.28,305.03,300.79,293.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.99,410.0,120900.58,0.0,14205.09,1.0,282.73,290.59,302.61,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22943.34,0.0,1835.04,2275.33,0.0,3446.94,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,300.57,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.33,300.91,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,293.28,1.0,1.0,1.58,293.28,291.15,308.18,300.37,305.02,300.8,293.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.98,410.0,121278.35,0.0,14205.12,1.0,282.77,290.66,302.61,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22982.5,0.0,1835.04,2275.33,0.0,3537.81,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,300.58,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.33,300.92,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.25,300.66,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,293.34,1.0,1.0,1.58,293.34,291.15,308.17,300.46,305.01,300.8,293.34,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,121628.31,0.0,14205.15,1.0,282.8,290.71,302.61,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23018.77,0.0,1835.04,2275.33,0.0,3621.99,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,300.58,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.33,300.94,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,293.39,1.0,1.0,1.58,293.39,291.15,308.15,300.53,305.01,300.81,293.39,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,121940.97,0.0,14205.16,1.0,282.83,290.76,302.61,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23051.17,0.0,1835.04,2275.33,0.0,3696.91,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,300.59,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.33,300.96,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,293.44,1.0,1.0,1.58,293.44,291.15,308.14,300.59,305.01,300.82,293.44,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,122236.12,0.0,14205.16,1.0,282.86,290.81,302.61,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23081.21,0.0,1835.04,2275.33,0.0,3765.55,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,300.59,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.33,300.99,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,293.49,1.0,1.0,1.58,293.49,291.15,308.14,300.66,305.01,300.83,293.49,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,122526.34,0.0,14205.14,1.0,282.89,290.86,302.6,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23111.04,0.0,1835.04,2275.33,0.0,3833.52,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,300.6,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.33,301.01,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.25,300.68,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,293.53,1.0,1.0,1.58,293.53,291.15,308.14,300.72,305.01,300.84,293.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.98,410.0,122801.6,0.0,14205.1,1.0,282.92,290.9,302.6,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23139.57,0.0,1835.04,2275.33,0.0,3899.04,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,300.6,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.33,301.04,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.25,300.69,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,293.57,1.0,1.0,1.58,293.57,291.15,308.13,300.77,305.01,300.85,293.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,98.99,410.0,123047.87,0.0,14205.05,1.0,282.94,290.94,302.6,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23165.12,0.0,1835.04,2275.33,0.0,3958.02,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,300.6,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.32,301.02,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.33,301.07,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.25,300.69,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,293.61,1.0,1.0,1.58,293.61,291.15,308.11,300.81,305.01,300.86,293.61,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.01,410.0,123253.94,0.0,14204.99,1.0,282.96,290.98,302.6,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23186.52,0.0,1835.04,2275.33,0.0,4006.83,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,300.6,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.32,301.02,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.33,301.09,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.25,300.7,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,293.63,1.0,1.0,1.58,293.63,291.15,308.08,300.84,304.99,300.87,293.63,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.03,410.0,123402.98,0.0,14204.93,1.0,282.97,291.0,302.6,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23202.0,0.0,1835.04,2275.33,0.0,4040.28,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,300.6,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.33,301.11,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.25,300.7,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,293.64,1.0,1.0,1.58,293.64,291.15,308.02,300.85,304.96,300.87,293.64,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,123483.19,0.0,14204.87,1.0,282.98,291.02,302.59,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23210.38,0.0,1835.04,2275.33,0.0,4054.61,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,300.6,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.33,301.12,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.25,300.7,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,293.63,1.0,1.0,1.58,293.63,291.15,307.93,300.83,304.91,300.88,293.63,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,123477.03,0.0,14204.81,1.0,282.98,291.01,302.59,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23209.86,0.0,1835.04,2275.33,0.0,4044.47,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,300.59,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.33,301.13,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.25,300.69,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,293.61,1.0,1.0,1.58,293.61,291.15,307.81,300.78,304.84,300.87,293.61,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,123371.48,0.0,14204.75,1.0,282.97,291.0,302.58,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23199.25,0.0,1835.04,2275.33,0.0,4006.49,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,300.58,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.33,301.13,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.25,300.69,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,293.56,1.0,1.0,1.58,293.56,291.15,307.64,300.71,304.74,300.87,293.56,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.12,410.0,123149.25,0.0,14204.71,1.0,282.95,290.96,302.57,309.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23176.87,0.0,1835.04,2275.33,0.0,3936.52,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,300.56,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.33,301.12,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.25,300.67,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,293.49,1.0,1.0,1.58,293.49,291.15,307.42,300.6,304.61,300.86,293.49,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.13,410.0,122793.72,0.0,14204.67,1.0,282.91,290.91,302.57,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23141.15,0.0,1835.04,2275.33,0.0,3831.73,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,300.54,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.32,300.96,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.33,301.11,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.25,300.66,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,293.39,1.0,1.0,1.58,293.39,291.15,307.15,300.45,304.45,300.84,293.39,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.14,410.0,122288.98,0.0,14204.65,1.0,282.86,290.82,302.56,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23090.61,0.0,1835.04,2275.33,0.0,3690.73,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,300.51,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.32,300.93,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.33,301.09,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.25,300.63,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,293.27,1.0,1.0,1.58,293.27,291.15,306.83,300.27,304.25,300.82,293.27,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.14,410.0,121683.5,0.0,14204.64,1.0,282.81,290.73,302.55,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23028.81,0.0,1835.04,2275.33,0.0,3525.77,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,300.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.32,300.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.33,301.06,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.25,300.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.33,299.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,1.58,293.15,291.15,306.47,300.09,304.03,300.79,293.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.14,410.0,121034.39,0.0,14204.64,1.0,282.74,290.62,302.55,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22963.44,0.0,1835.04,2275.33,0.0,3359.73,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,300.44,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.32,300.86,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,301.03,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.25,300.57,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,293.01,1.0,1.0,1.58,293.01,291.15,306.08,299.91,303.8,300.75,293.01,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,120351.71,0.0,14204.77,1.0,282.68,290.51,302.56,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22894.7,0.0,1835.04,2275.33,0.0,3196.34,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,300.4,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.32,300.83,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,301.0,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.25,300.54,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,292.87,1.0,1.0,1.58,292.87,291.15,305.67,299.72,303.55,300.72,292.87,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.96,410.0,119640.6,0.0,14205.13,1.0,282.61,290.4,302.56,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22822.86,0.0,1835.04,2275.33,0.0,3035.99,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,300.36,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.32,300.79,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,300.96,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.25,300.5,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.58,292.72,291.15,305.23,299.52,303.28,300.68,292.72,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.84,410.0,118946.05,0.0,14205.45,1.0,282.53,290.28,302.52,308.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22744.38,0.0,1835.04,2275.33,0.0,2941.28,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,300.31,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,300.74,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,300.92,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.46,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,304.78,299.32,303.01,300.63,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.8,410.0,118542.85,0.0,14205.57,1.0,282.41,290.13,302.33,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22630.92,0.0,1835.04,2275.33,0.0,2995.88,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,300.26,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.32,300.7,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.33,300.87,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.58,292.35,291.15,304.31,299.11,302.72,300.59,292.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.87,410.0,118173.79,0.0,14205.36,1.0,282.27,289.96,302.13,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22505.18,0.0,1835.04,2275.33,0.0,3060.18,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,300.21,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.32,300.65,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.33,300.82,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.25,300.38,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.58,292.16,291.15,303.84,298.9,302.43,300.54,292.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.85,410.0,117798.84,0.0,14205.43,1.0,282.12,289.79,301.92,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22376.35,0.0,1835.04,2275.33,0.0,3126.61,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,300.16,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,300.6,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,300.77,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,300.33,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,303.36,298.69,302.13,300.49,291.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.56,410.0,117423.95,0.0,14206.2,1.0,281.97,289.62,301.7,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22247.03,0.0,1835.04,2275.33,0.0,3194.55,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,300.1,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,300.55,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,300.72,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,300.28,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,302.88,298.47,301.84,300.44,291.76,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.48,1.0,1.0,0.0,98.37,410.0,117027.72,0.0,14206.71,1.0,281.82,289.44,301.48,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22116.31,0.0,1835.04,2275.33,0.0,3263.44,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,300.05,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,300.5,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,300.23,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,302.41,298.25,301.55,300.38,291.55,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.48,1.0,1.0,0.0,98.49,410.0,116601.92,0.0,14206.36,1.0,281.67,289.26,301.27,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21983.78,0.0,1835.04,2275.33,0.0,3332.49,1.0,1.0,0.0,3.0,1.0,0.0
17517600.0,299.99,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,300.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,300.61,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,300.18,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.34,291.15,301.95,298.03,301.26,300.33,291.34,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,98.67,410.0,116169.22,0.0,14205.87,1.0,281.51,289.08,301.05,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21851.65,0.0,1835.04,2275.33,0.0,3401.12,1.0,1.0,0.0,3.0,1.0,0.0
17517900.0,299.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,300.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,300.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,300.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,301.47,297.82,300.96,300.28,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.99,0.99,0.0,98.79,410.0,115731.58,0.0,14205.55,1.0,281.36,288.9,300.84,307.1,293.15,293.15,278.15,21229.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21721.71,0.0,1835.49,2275.33,0.0,3467.58,1.0,1.0,0.0,3.0,1.0,0.0
17518200.0,299.87,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.32,300.34,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,300.5,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.25,300.08,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.58,290.94,291.15,300.96,297.61,300.64,300.22,290.93,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.97,0.97,0.0,98.81,410.0,115247.41,0.0,14205.49,1.0,281.2,288.72,300.63,306.86,293.15,293.15,278.15,21977.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21588.2,0.0,1838.59,2275.33,0.0,3532.72,1.0,1.0,0.0,3.0,1.0,0.0
17518500.0,299.81,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.32,300.28,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.33,300.44,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.25,300.03,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,290.73,1.0,1.0,1.58,290.73,291.15,300.42,297.41,300.31,300.17,290.73,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.93,0.93,0.0,98.77,410.0,114720.0,0.0,14205.6,1.0,281.03,288.54,300.42,306.62,293.15,293.15,278.15,23287.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21450.22,0.0,1844.04,2275.33,0.0,3597.81,1.0,1.0,0.0,3.0,1.0,0.0
17518800.0,299.8,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.31,300.27,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,300.42,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.24,300.01,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.57,291.59,291.15,299.86,297.19,299.87,300.15,291.59,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,1.0,1.0,0.0,103.86,410.0,122483.67,0.0,14194.62,1.0,281.48,289.43,300.22,306.58,293.15,293.15,278.15,21196.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21806.18,0.0,1835.35,2275.33,0.0,3686.71,1.0,1.0,0.0,3.0,1.0,0.0
17519100.0,299.83,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.31,300.28,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,300.44,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.24,300.03,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,299.37,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.57,291.4,291.15,299.3,296.98,299.31,300.17,291.4,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,1.0,1.0,0.0,103.87,410.0,120540.96,0.0,14194.58,1.0,281.47,289.32,300.0,306.49,293.15,293.15,278.15,21133.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21799.25,0.0,1835.09,2275.33,0.0,3819.79,1.0,1.0,0.0,3.0,1.0,0.0
17519400.0,299.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,300.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,300.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,300.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,298.75,296.76,298.75,300.13,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.98,0.98,0.0,103.91,410.0,119832.15,0.0,14194.46,1.0,281.28,289.1,299.77,306.22,293.15,293.15,278.15,21683.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21638.76,0.0,1837.37,2275.33,0.0,3893.24,1.0,1.0,0.0,3.0,1.0,0.0
17519700.0,299.72,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.31,300.19,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.33,300.34,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.24,299.94,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,290.86,1.0,1.0,1.57,290.86,291.15,298.21,296.53,298.21,300.07,290.86,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.94,0.94,0.0,103.97,410.0,119054.56,0.0,14194.3,1.0,281.08,288.87,299.55,305.95,293.15,293.15,278.15,22831.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21472.73,0.0,1842.15,2275.33,0.0,3963.19,1.0,1.0,0.0,3.0,1.0,0.0
17520000.0,299.65,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.31,300.13,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.33,300.27,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.24,299.88,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,290.59,1.0,1.0,1.57,290.59,291.15,297.7,296.3,297.7,300.01,290.59,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.89,0.89,0.0,104.02,410.0,118191.88,0.0,14194.15,1.0,280.87,288.65,299.32,305.68,293.15,293.15,278.15,24980.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21297.58,0.0,1851.11,2275.33,0.0,4032.54,1.0,1.0,0.0,3.0,1.0,0.0
17520300.0,299.59,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.31,300.07,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.33,300.21,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.24,299.83,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,290.34,1.0,1.0,1.57,290.34,291.15,297.23,296.07,297.23,299.95,290.34,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.83,0.83,0.0,104.07,410.0,117081.44,0.0,14194.0,1.0,280.65,288.43,299.08,305.37,293.15,293.15,279.05,28938.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20488.5,0.0,1867.67,2275.33,0.0,4096.57,1.0,1.0,0.0,3.0,1.0,0.0
17520600.0,299.54,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.31,300.03,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.24,299.78,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,290.39,1.0,1.0,1.57,290.39,291.15,296.81,295.85,296.81,299.91,290.39,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.8,0.8,0.0,104.11,410.0,110910.88,0.0,14193.88,1.0,281.14,288.58,298.84,304.71,293.15,293.15,279.65,32230.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18616.92,0.0,1881.51,2275.33,0.0,4064.98,1.0,1.0,0.0,3.0,1.0,0.0
17520900.0,299.53,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.31,300.0,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.33,300.14,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.24,299.76,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,290.54,1.0,1.0,1.57,290.54,291.15,296.44,295.63,296.44,299.88,290.54,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.78,0.78,0.0,104.14,410.0,103194.14,0.0,14193.79,1.0,281.9,288.85,298.61,304.0,293.15,293.15,280.55,34593.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16523.04,0.0,1891.47,2275.33,0.0,3991.03,1.0,1.0,0.0,3.0,1.0,0.0
17521200.0,299.51,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.31,299.99,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.24,299.75,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,290.65,1.0,1.0,1.57,290.65,291.15,296.15,295.42,296.15,299.87,290.65,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.76,0.76,0.0,104.16,410.0,96828.48,0.0,14193.72,1.0,282.47,289.05,298.41,303.49,293.15,293.15,281.15,36420.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.51,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15308.92,0.0,1884.52,2275.33,0.0,3912.1,1.0,1.0,0.0,3.0,1.0,0.0
17521500.0,300.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.56,1.0,0.35,0.0,301.08,303.15,285.15,0.0,0.0,294.59,1.0,0.4,0.0,300.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,294.88,303.15,295.93,295.25,299.12,299.5,289.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,125.75,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,300.99,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.88,303.15,295.77,295.13,299.12,299.5,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,14.61,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,301.16,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.88,303.15,295.66,295.05,299.12,299.5,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,11.93,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,301.25,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,294.89,303.15,295.6,295.01,299.12,299.5,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.24,410.0,10.63,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,301.31,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,295.58,295.0,299.14,299.51,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,7.2,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,301.36,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.79,303.15,295.59,295.02,299.14,299.51,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,7.17,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,301.42,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.78,303.15,295.62,295.05,299.14,299.51,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.42,410.0,5.95,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,301.45,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.78,303.15,295.66,295.09,299.14,299.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,5.23,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,301.46,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.78,303.15,295.72,295.14,299.14,299.51,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,4.41,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,301.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.78,303.15,295.77,295.19,299.14,299.51,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,3.74,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,301.48,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.78,303.15,295.82,295.23,299.14,299.51,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29,410.0,2.96,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,301.49,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.78,303.15,295.85,295.25,299.14,299.51,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.78,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,301.49,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.78,303.15,295.87,295.26,299.14,299.51,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,2.31,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,301.49,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.78,303.15,295.9,295.28,299.14,299.51,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,1.98,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,301.49,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.78,303.15,295.93,295.3,299.14,299.51,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.66,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,301.5,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.78,303.15,295.97,295.32,299.14,299.51,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.41,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,301.5,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.78,303.15,296.0,295.34,299.14,299.51,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.21,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,301.5,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.03,295.36,299.14,299.51,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.96,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,301.5,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.81,303.15,296.06,295.37,299.14,299.5,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,1.42,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,301.5,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.82,303.15,296.09,295.39,299.13,299.5,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.09,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,301.5,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.82,303.15,296.12,295.4,299.13,299.5,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.72,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,301.5,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.82,303.15,296.13,295.41,299.13,299.5,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.43,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,301.5,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.82,303.15,296.15,295.42,299.13,299.5,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.44,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,301.5,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.82,303.15,296.15,295.42,299.13,299.5,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.38,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
