time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17528700.0,301.5,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.82,303.15,296.15,295.42,299.13,299.5,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.24,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,301.5,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.82,303.15,296.15,295.42,299.13,299.5,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.38,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,301.5,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.82,303.15,296.15,295.42,299.14,299.5,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.23,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,301.49,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.81,303.15,296.15,295.42,299.14,299.5,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,301.49,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.81,303.15,296.15,295.42,299.14,299.5,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.19,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,301.49,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.81,303.15,296.15,295.42,299.14,299.5,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,301.48,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,301.48,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.03,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,301.48,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,301.48,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.06,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,301.48,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,301.47,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,301.47,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,301.47,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,301.46,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,301.46,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,301.46,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,301.45,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,301.45,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,301.45,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,301.44,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,301.44,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,301.44,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,301.43,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.8,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,301.43,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.79,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,301.43,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.79,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,301.42,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.79,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,301.41,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.78,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,301.41,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.78,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,301.41,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.77,303.15,296.15,295.42,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,301.41,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.78,303.15,296.15,295.42,299.14,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.08,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,301.41,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.76,303.15,296.15,295.42,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,301.4,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.76,303.15,296.15,295.42,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,301.4,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.75,303.15,296.15,295.42,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,301.4,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.75,303.15,296.15,295.42,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,301.39,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.74,303.15,296.15,295.42,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.59,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,301.39,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.74,303.15,296.13,295.42,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.05,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,301.39,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.74,303.15,296.08,295.41,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.04,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,301.38,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.74,303.15,295.99,295.38,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,301.38,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.74,303.15,295.89,295.36,299.15,299.51,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.1,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,301.37,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.7,303.15,295.77,295.33,299.16,299.52,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,301.37,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.69,303.15,295.65,295.29,299.16,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,301.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,294.68,303.15,295.53,295.26,299.16,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,301.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,294.68,303.15,295.41,295.23,299.16,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,301.35,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.67,303.15,295.31,295.2,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,301.35,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.67,303.15,295.22,295.17,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,301.35,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.67,303.15,295.17,295.16,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,301.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,301.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,301.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,301.33,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,301.33,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,301.33,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,301.32,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,301.31,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,301.3,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,301.29,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,301.28,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,301.27,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,301.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,301.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,301.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,301.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,301.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,301.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,301.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,301.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.65,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,301.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.65,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,301.27,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.65,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,301.28,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.65,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,301.28,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,301.28,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,301.28,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.09,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,301.28,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,301.27,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.12,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,301.27,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,301.27,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,301.26,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,301.26,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,301.26,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,301.26,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,301.25,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,301.25,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
