time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17553600.0,301.25,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.15,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,301.24,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.64,303.15,295.15,295.14,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,301.24,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.62,303.15,295.15,295.1,299.17,299.53,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,301.24,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.61,303.15,295.15,295.04,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,301.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.61,303.15,295.15,294.97,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,301.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.61,303.15,295.15,294.89,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,301.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.61,303.15,295.15,294.8,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,301.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.61,303.15,295.15,294.71,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.02,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,301.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.61,303.15,295.15,294.63,299.17,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,301.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.6,303.15,295.15,294.55,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,301.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.6,303.15,295.15,294.49,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,301.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.6,303.15,295.15,294.45,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,301.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.15,294.44,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,301.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.15,294.44,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.14,294.43,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.13,294.42,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.11,294.4,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.1,294.39,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.09,294.38,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.08,294.37,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.08,294.37,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.08,294.37,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.09,294.38,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.11,294.41,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.15,294.44,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.2,294.49,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,295.26,294.55,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,301.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.59,303.15,295.33,294.62,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,301.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.59,303.15,295.41,294.7,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,301.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.59,303.15,295.5,294.78,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,301.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.59,303.15,295.59,294.87,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,301.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.59,303.15,295.68,294.96,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,301.22,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.59,303.15,295.78,295.06,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.02,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,301.22,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.59,303.15,295.88,295.15,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,301.23,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.58,303.15,295.97,295.25,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,301.23,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.58,303.15,296.06,295.34,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,301.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.58,303.15,296.15,295.42,299.18,299.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.02,0.0,0.0,0.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,300.46,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.31,300.74,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.33,300.76,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.24,300.53,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,296.04,1.0,1.0,1.57,296.05,291.15,296.23,295.48,296.23,300.65,296.05,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.18,410.0,1034.81,0.0,14193.66,1.0,282.47,289.05,298.79,301.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,300.2,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.31,300.49,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.33,300.51,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.24,300.32,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,293.61,1.0,1.0,1.57,293.58,291.15,296.32,295.5,296.32,300.4,293.56,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.78,0.78,0.0,104.17,410.0,44160.0,0.0,14193.68,1.0,283.71,292.05,301.26,303.48,293.15,293.15,283.15,4718.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,1.36,1.67,0.09,5.28,4.12,1.15,0.0,0.0,0.0,8724.92,0.0,105.43,2276.56,0.0,364.42,0.38,1.0,0.0,3.0,1.0,0.0
17565300.0,299.8,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.31,300.15,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,300.15,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.24,299.99,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.57,292.85,291.15,296.4,295.49,296.4,300.05,292.84,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.8,0.8,0.0,104.17,410.0,57487.17,0.0,14193.69,1.0,284.47,291.23,298.73,301.8,293.15,293.15,283.15,10582.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.04,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9935.11,0.0,354.3,2275.33,0.0,2212.77,0.57,1.0,0.0,3.0,1.0,0.0
17565600.0,299.64,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.31,299.99,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.24,299.83,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.33,299.53,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.57,292.4,291.15,296.48,295.44,296.48,299.89,292.4,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.83,0.83,0.0,104.17,410.0,65401.45,0.0,14193.69,1.0,284.43,290.83,298.53,301.94,293.15,293.15,283.15,13734.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.45,2.98,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10743.91,0.0,592.64,2275.33,0.0,2663.94,0.68,1.0,0.0,3.0,1.0,0.0
17565900.0,299.55,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.31,299.9,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.24,299.75,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.57,292.12,291.15,296.57,295.38,296.57,299.8,292.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.86,0.86,0.0,104.17,410.0,69665.73,0.0,14193.68,1.0,284.4,290.58,298.43,302.07,293.15,293.15,283.15,15319.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.7,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11217.26,0.0,776.64,2275.33,0.0,2930.9,0.75,1.0,0.0,3.0,1.0,0.0
17566200.0,299.5,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.31,299.84,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.24,299.69,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.57,291.92,291.15,296.65,295.3,296.65,299.74,291.92,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.88,0.88,0.0,104.18,410.0,72099.2,0.0,14193.67,1.0,284.37,290.39,298.33,302.11,293.15,293.15,283.15,16183.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11491.39,0.0,915.69,2275.33,0.0,3087.68,0.79,1.0,0.0,3.0,1.0,0.0
17566500.0,299.46,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.31,299.8,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.24,299.65,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.57,291.77,291.15,296.73,295.22,296.73,299.69,291.77,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.18,410.0,73508.36,0.0,14193.67,1.0,284.35,290.25,298.24,302.09,293.15,293.15,283.15,16706.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11646.54,0.0,1021.07,2275.33,0.0,3187.22,0.82,1.0,0.0,3.0,1.0,0.0
17566800.0,299.43,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.31,299.76,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.24,299.61,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.57,291.59,291.15,296.82,295.14,296.82,299.65,291.59,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.17,410.0,75487.34,0.0,14193.68,1.0,284.33,290.08,298.16,302.11,293.15,293.15,283.15,18134.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11889.29,0.0,1186.09,2275.33,0.0,3278.98,0.86,1.0,0.0,3.0,1.0,0.0
17567100.0,299.41,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.31,299.72,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.24,299.57,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.57,291.38,291.15,296.9,295.07,296.9,299.62,291.38,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.17,410.0,78139.13,0.0,14193.7,1.0,284.3,289.89,298.09,302.17,293.15,293.15,283.15,20767.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12231.49,0.0,1437.99,2275.33,0.0,3391.79,0.92,1.0,0.0,3.0,1.0,0.0
17567400.0,299.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.31,299.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.24,299.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,296.98,295.01,296.98,299.58,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.16,410.0,79540.24,0.0,14193.72,1.0,284.28,289.76,298.03,302.19,293.15,293.15,283.15,22607.33,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12402.86,0.0,1606.14,2275.33,0.0,3481.99,0.95,1.0,0.0,3.0,1.0,0.0
17567700.0,299.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,299.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,297.07,294.98,297.07,299.56,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.15,410.0,79971.56,0.0,14193.74,1.0,284.28,289.72,297.99,302.16,293.15,293.15,283.15,23202.75,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12453.18,0.0,1670.28,2275.33,0.0,3501.01,0.97,1.0,0.0,3.0,1.0,0.0
17568000.0,299.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,299.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,297.15,294.99,297.15,299.55,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.15,410.0,79807.78,0.0,14193.75,1.0,284.28,289.72,297.99,302.16,293.15,293.15,283.15,22800.04,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12421.34,0.0,1646.77,2275.33,0.0,3505.05,0.96,1.0,0.0,3.0,1.0,0.0
17568300.0,299.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,297.21,295.01,297.21,299.55,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.15,410.0,81214.99,0.0,14193.74,1.0,284.27,289.68,298.01,302.24,293.15,293.15,283.15,24040.24,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12634.33,0.0,1777.39,2275.33,0.0,3520.18,0.99,1.0,0.0,3.0,1.0,0.0
17568600.0,299.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,297.24,295.02,297.24,299.56,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.17,410.0,81959.55,0.0,14193.7,1.0,284.27,289.65,298.02,302.31,293.15,293.15,283.15,24844.49,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12737.63,0.0,1850.54,2275.33,0.0,3559.6,1.0,1.0,0.0,3.0,1.0,0.0
17568900.0,299.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,297.24,295.02,297.24,299.57,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.19,410.0,81902.45,0.0,14193.64,1.0,284.27,289.66,298.02,302.3,293.15,293.15,283.15,24698.55,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12727.14,0.0,1839.64,2275.33,0.0,3563.75,1.0,1.0,0.0,3.0,1.0,0.0
17569200.0,299.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,297.22,295.02,297.22,299.58,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.21,410.0,81986.98,0.0,14193.58,1.0,284.27,289.65,298.02,302.31,293.15,293.15,283.15,24816.23,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12740.01,0.0,1850.42,2275.33,0.0,3566.38,1.0,1.0,0.0,3.0,1.0,0.0
17569500.0,299.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,297.19,295.02,297.19,299.6,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.23,410.0,81942.72,0.0,14193.52,1.0,284.27,289.65,298.02,302.3,293.15,293.15,283.15,24845.07,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12732.79,0.0,1850.54,2275.33,0.0,3566.73,1.0,1.0,0.0,3.0,1.0,0.0
17569800.0,299.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,297.15,295.01,297.15,299.61,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.25,410.0,81287.17,0.0,14193.46,1.0,284.27,289.67,298.01,302.26,293.15,293.15,283.15,24152.0,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12633.37,0.0,1784.11,2275.33,0.0,3559.58,0.99,1.0,0.0,3.0,1.0,0.0
17570100.0,299.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,297.11,295.0,297.11,299.63,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.27,410.0,81609.85,0.0,14193.4,1.0,284.27,289.65,298.0,302.27,293.15,293.15,283.15,24720.95,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12681.41,0.0,1829.51,2275.33,0.0,3563.73,1.0,1.0,0.0,3.0,1.0,0.0
17570400.0,299.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,297.08,294.99,297.08,299.65,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,80467.66,0.0,14193.33,1.0,284.27,289.69,297.98,302.2,293.15,293.15,283.15,23413.39,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12511.26,0.0,1711.35,2275.33,0.0,3543.81,0.97,1.0,0.0,3.0,1.0,0.0
17570700.0,299.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,297.06,294.98,297.06,299.66,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.31,410.0,81219.2,0.0,14193.27,1.0,284.27,289.66,297.99,302.22,293.15,293.15,283.15,24369.72,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12627.79,0.0,1799.69,2275.33,0.0,3542.12,0.99,1.0,0.0,3.0,1.0,0.0
17571000.0,299.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,297.06,294.98,297.06,299.68,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.33,410.0,80838.42,0.0,14193.22,1.0,284.27,289.67,297.98,302.21,293.15,293.15,283.15,24019.71,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12565.16,0.0,1761.39,2275.33,0.0,3549.62,0.98,1.0,0.0,3.0,1.0,0.0
17571300.0,299.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,297.09,294.98,297.09,299.7,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,80699.95,0.0,14193.18,1.0,284.27,289.68,297.98,302.19,293.15,293.15,283.15,23724.62,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12550.07,0.0,1744.14,2275.33,0.0,3530.15,0.98,1.0,0.0,3.0,1.0,0.0
17571600.0,299.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,297.15,294.99,297.15,299.71,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,81328.02,0.0,14193.18,1.0,284.27,289.65,297.99,302.24,293.15,293.15,283.15,24417.32,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12640.37,0.0,1806.74,2275.33,0.0,3549.19,0.99,1.0,0.0,3.0,1.0,0.0
17571900.0,299.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,297.27,295.03,297.27,299.72,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,82024.16,0.0,14193.18,1.0,284.27,289.65,298.03,302.3,293.15,293.15,283.15,24770.25,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12742.7,0.0,1850.23,2275.33,0.0,3547.99,1.0,1.0,0.0,3.0,1.0,0.0
17572200.0,299.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,299.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,299.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,297.46,295.11,297.46,299.74,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.34,410.0,82752.5,0.0,14193.19,1.0,284.28,289.7,298.11,302.42,293.15,293.15,283.15,24318.82,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12862.98,0.0,1848.34,2275.33,0.0,3533.36,1.0,1.0,0.0,3.0,1.0,0.0
17572500.0,299.89,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.31,299.8,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.24,299.6,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,297.71,295.24,297.71,299.75,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.93,0.93,0.0,104.33,410.0,83815.96,0.0,14193.2,1.0,284.29,289.78,298.24,302.59,293.15,293.15,283.15,23573.8,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13041.12,0.0,1845.24,2275.33,0.0,3515.07,1.0,1.0,0.0,3.0,1.0,0.0
17572800.0,299.92,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.31,299.83,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.24,299.61,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.57,291.45,291.15,298.0,295.4,298.0,299.77,291.45,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.33,410.0,85130.09,0.0,14193.22,1.0,284.31,289.86,298.39,302.81,293.15,293.15,283.15,22622.66,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13264.53,0.0,1841.28,2275.33,0.0,3497.56,1.0,1.0,0.0,3.0,1.0,0.0
17573100.0,299.95,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.31,299.85,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.24,299.63,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,298.32,295.57,298.32,299.8,291.56,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.98,0.98,0.0,104.32,410.0,87125.92,0.0,14193.23,1.0,284.25,289.93,298.57,303.11,293.15,293.15,283.05,21652.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13658.06,0.0,1837.24,2275.33,0.0,3492.56,1.0,1.0,0.0,3.0,1.0,0.0
17573400.0,299.96,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.31,299.87,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.24,299.63,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.57,291.48,291.15,298.65,295.75,298.65,299.81,291.48,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.32,410.0,92772.22,0.0,14193.25,1.0,283.71,289.75,298.77,303.62,293.15,293.15,282.45,21359.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14593.35,0.0,1836.02,2275.33,0.0,3595.96,1.0,1.0,0.0,3.0,1.0,0.0
17573700.0,299.96,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.31,299.87,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.24,299.63,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,298.98,295.93,298.98,299.8,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.31,410.0,99991.59,0.0,14193.26,1.0,282.95,289.48,298.96,304.24,293.15,293.15,281.55,21385.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16135.5,0.0,1836.13,2275.33,0.0,3714.39,1.0,1.0,0.0,3.0,1.0,0.0
17574000.0,299.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,299.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,299.3,296.1,299.3,299.79,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.98,0.98,0.0,104.31,410.0,105749.5,0.0,14193.27,1.0,282.38,289.27,299.12,304.68,293.15,293.15,280.95,21544.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17253.19,0.0,1836.79,2275.33,0.0,3796.2,1.0,1.0,0.0,3.0,1.0,0.0
17574300.0,299.95,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.31,299.86,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.24,299.6,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,299.59,296.26,299.59,299.78,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.97,0.97,0.0,104.31,410.0,112675.38,0.0,14193.28,1.0,281.62,288.98,299.28,305.27,293.15,293.15,280.05,22031.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19199.91,0.0,1838.82,2275.33,0.0,3881.08,1.0,1.0,0.0,3.0,1.0,0.0
17574600.0,299.93,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.31,299.85,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.24,299.59,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,290.91,1.0,1.0,1.57,290.91,291.15,299.84,296.39,299.83,299.77,290.91,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.94,0.94,0.0,104.3,410.0,117957.55,0.0,14193.29,1.0,281.05,288.76,299.4,305.67,293.15,293.15,279.45,22844.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20567.79,0.0,1842.2,2275.33,0.0,3941.07,1.0,1.0,0.0,3.0,1.0,0.0
17574900.0,299.83,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.31,299.78,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.32,299.54,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.24,299.5,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.32,299.07,297.15,293.15,0.0,0.0,289.93,1.0,1.0,1.54,289.93,291.15,300.03,296.48,299.81,299.68,289.94,1.0,1.0,0.09,0.09,0.91,0.09,5.95,1.13,4.82,-1.11,0.79,0.79,0.0,1.55,410.0,101127.76,0.0,13976.25,1.0,281.1,287.88,299.41,304.67,293.15,293.15,279.75,33782.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.55,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17208.94,0.0,1888.05,2275.33,0.0,3639.14,1.0,1.0,0.0,3.0,1.0,0.0
17575200.0,299.86,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.31,299.8,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.24,299.52,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,290.33,1.0,1.0,1.55,290.34,291.15,300.15,296.53,299.9,299.7,290.34,1.0,1.0,0.1,0.1,0.9,0.1,6.01,1.32,4.68,-1.3,0.78,0.78,0.0,26.11,410.0,98076.16,0.0,14057.92,1.0,281.7,288.31,299.51,304.65,293.15,293.15,280.35,34846.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16566.43,0.0,1892.54,2275.33,0.0,3513.67,1.0,1.0,0.0,3.0,1.0,0.0
17575500.0,299.9,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.31,299.84,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.24,299.54,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,290.75,1.0,1.0,1.56,290.75,291.15,300.23,296.56,299.98,299.73,290.75,1.0,1.0,0.11,0.11,0.89,0.11,6.04,1.47,4.57,-1.44,0.79,0.79,0.0,33.55,410.0,93678.82,0.0,14115.04,1.0,282.49,288.78,299.53,304.39,293.15,293.15,281.25,33833.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.55,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15375.94,0.0,1888.26,2275.33,0.0,3397.76,1.0,1.0,0.0,3.0,1.0,0.0
17575800.0,299.95,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.31,299.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.24,299.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.56,291.07,291.15,300.32,296.58,300.05,299.78,291.07,1.0,1.0,0.11,0.11,0.89,0.11,6.07,1.57,4.5,-1.52,0.81,0.81,0.0,45.8,410.0,90496.55,0.0,14146.47,1.0,283.09,289.14,299.57,304.29,293.15,293.15,281.85,31596.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14863.65,0.0,1878.84,2275.33,0.0,3294.97,1.0,1.0,0.0,3.0,1.0,0.0
17576100.0,299.99,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.31,299.95,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.24,299.63,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.57,291.42,291.15,300.4,296.61,300.13,299.83,291.42,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.63,4.45,-1.57,0.85,0.85,0.0,57.36,410.0,85912.12,0.0,14164.27,1.0,283.89,289.57,299.58,304.02,293.15,293.15,282.75,28300.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13909.14,0.0,1865.0,2275.33,0.0,3162.76,1.0,1.0,0.0,3.0,1.0,0.0
17576400.0,300.03,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.31,300.0,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.24,299.66,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.57,291.63,291.15,300.48,296.64,300.2,299.87,291.63,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.67,4.41,-1.6,0.89,0.89,0.0,66.18,410.0,83769.66,0.0,14175.19,1.0,284.31,289.82,299.63,304.01,293.15,293.15,283.15,25454.84,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13715.62,0.0,1853.09,2275.33,0.0,3080.2,1.0,1.0,0.0,3.0,1.0,0.0
17576700.0,300.05,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.31,300.03,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.24,299.68,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.57,291.67,291.15,300.57,296.66,300.26,299.89,291.67,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.71,4.39,-1.61,0.92,0.92,0.0,72.6,410.0,84406.71,0.0,14182.18,1.0,284.32,289.85,299.66,304.1,293.15,293.15,283.15,23966.96,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13819.56,0.0,1846.88,2275.33,0.0,3094.99,1.0,1.0,0.0,3.0,1.0,0.0
17577000.0,300.06,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.31,300.05,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.24,299.69,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.57,291.67,291.15,300.65,296.69,300.32,299.91,291.67,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.73,4.37,-1.62,0.94,0.94,0.0,77.38,410.0,85580.63,0.0,14186.68,1.0,284.23,289.83,299.7,304.2,293.15,293.15,283.05,22880.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14009.73,0.0,1842.35,2275.33,0.0,3123.29,1.0,1.0,0.0,3.0,1.0,0.0
