time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17577300.0,300.04,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.31,300.05,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.24,299.68,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.57,291.38,291.15,300.73,296.71,300.36,299.9,291.38,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.35,-1.62,0.94,0.94,0.0,80.82,410.0,91501.31,0.0,14189.83,1.0,283.46,289.46,299.75,304.63,293.15,293.15,282.15,23128.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15197.44,0.0,1843.38,2275.33,0.0,3277.48,1.0,1.0,0.0,3.0,1.0,0.0
17577600.0,300.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,300.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,300.82,296.74,300.4,299.87,291.15,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.63,0.92,0.92,0.0,83.27,410.0,95880.91,0.0,14192.14,1.0,282.88,289.16,299.76,304.84,293.15,293.15,281.55,23919.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15919.2,0.0,1846.68,2275.33,0.0,3393.58,1.0,1.0,0.0,3.0,1.0,0.0
17577900.0,299.97,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.31,300.02,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.24,299.63,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.57,291.02,291.15,300.9,296.76,300.43,299.84,291.02,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.32,-1.62,0.9,0.9,0.0,85.08,410.0,98204.95,0.0,14193.71,1.0,282.55,288.99,299.75,304.88,293.15,293.15,281.25,24999.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16209.19,0.0,1851.19,2275.33,0.0,3452.32,1.0,1.0,0.0,3.0,1.0,0.0
17578200.0,299.97,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.31,300.04,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.24,299.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,300.98,296.79,300.48,299.85,291.06,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.9,0.9,0.0,86.39,410.0,97875.3,0.0,14194.76,1.0,282.6,289.03,299.8,304.98,293.15,293.15,281.25,24802.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16361.93,0.0,1850.36,2275.33,0.0,3424.8,1.0,1.0,0.0,3.0,1.0,0.0
17578500.0,299.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,300.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,301.07,296.81,300.53,299.85,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.9,0.9,0.0,87.32,410.0,96371.55,0.0,14195.44,1.0,282.82,289.14,299.78,304.79,293.15,293.15,281.55,24796.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15821.79,0.0,1850.34,2275.33,0.0,3389.2,1.0,1.0,0.0,3.0,1.0,0.0
17578800.0,299.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,300.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,301.15,296.83,300.58,299.86,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.3,-1.62,0.91,0.91,0.0,88.09,410.0,96180.98,0.0,14196.05,1.0,282.86,289.17,299.82,304.86,293.15,293.15,281.55,24536.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15944.54,0.0,1849.25,2275.33,0.0,3369.46,1.0,1.0,0.0,3.0,1.0,0.0
17579100.0,299.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,300.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,301.23,296.86,300.63,299.86,291.12,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.9,0.9,0.0,88.8,410.0,97834.77,0.0,14196.64,1.0,282.64,289.09,299.87,305.08,293.15,293.15,281.25,24739.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16521.63,0.0,1850.1,2275.33,0.0,3392.93,1.0,1.0,0.0,3.0,1.0,0.0
17579400.0,299.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,300.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,301.32,296.88,300.68,299.86,291.12,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.9,0.9,0.0,89.45,410.0,98233.74,0.0,14197.21,1.0,282.61,289.06,299.89,305.1,293.15,293.15,281.25,24872.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16470.24,0.0,1850.65,2275.33,0.0,3401.85,1.0,1.0,0.0,3.0,1.0,0.0
17579700.0,299.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,300.1,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.04,291.15,301.4,296.9,300.73,299.86,291.04,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.29,-1.61,0.89,0.89,0.0,90.05,410.0,99977.44,0.0,14197.75,1.0,282.38,288.97,299.93,305.28,293.15,293.15,280.95,25135.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17039.53,0.0,1851.76,2275.33,0.0,3429.71,1.0,1.0,0.0,3.0,1.0,0.0
17580000.0,299.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,300.12,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,301.48,296.93,300.78,299.87,291.24,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.91,0.91,0.0,90.62,410.0,96619.88,0.0,14198.23,1.0,282.87,289.21,299.91,304.97,293.15,293.15,281.55,24331.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16056.95,0.0,1848.4,2275.33,0.0,3348.11,1.0,1.0,0.0,3.0,1.0,0.0
17580300.0,299.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,300.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,301.57,296.95,300.82,299.86,291.13,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,0.9,0.9,0.0,91.18,410.0,98925.2,0.0,14198.61,1.0,282.56,289.05,299.93,305.11,293.15,293.15,281.25,25091.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16423.81,0.0,1851.57,2275.33,0.0,3405.13,1.0,1.0,0.0,3.0,1.0,0.0
17580600.0,299.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.65,296.97,300.87,299.87,291.17,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.6,0.9,0.9,0.0,91.72,410.0,98678.13,0.0,14198.9,1.0,282.61,289.1,299.98,305.21,293.15,293.15,281.25,24613.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16590.68,0.0,1849.57,2275.33,0.0,3381.52,1.0,1.0,0.0,3.0,1.0,0.0
17580900.0,299.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,300.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.09,291.15,301.73,296.99,300.92,299.87,291.09,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.27,-1.6,0.89,0.89,0.0,92.17,410.0,100409.21,0.0,14199.3,1.0,282.38,288.99,300.0,305.36,293.15,293.15,280.95,24979.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17145.59,0.0,1851.1,2275.33,0.0,3409.43,1.0,1.0,0.0,3.0,1.0,0.0
17581200.0,299.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,300.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,301.82,297.01,300.97,299.86,291.08,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.89,0.89,0.0,92.58,410.0,100778.83,0.0,14199.72,1.0,282.34,288.97,300.02,305.37,293.15,293.15,280.95,25204.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17086.9,0.0,1852.04,2275.33,0.0,3417.16,1.0,1.0,0.0,3.0,1.0,0.0
17581500.0,299.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.18,291.15,301.9,297.03,301.02,299.87,291.18,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.25,-1.6,0.9,0.9,0.0,92.99,410.0,99346.95,0.0,14200.02,1.0,282.56,289.08,300.02,305.21,293.15,293.15,281.25,24881.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16537.24,0.0,1850.69,2275.33,0.0,3385.12,1.0,1.0,0.0,3.0,1.0,0.0
17581800.0,299.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,300.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.98,297.05,301.06,299.87,291.21,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.85,4.25,-1.59,0.91,0.91,0.0,93.41,410.0,99176.83,0.0,14200.24,1.0,282.6,289.11,300.04,305.25,293.15,293.15,281.25,24581.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16650.59,0.0,1849.44,2275.33,0.0,3367.42,1.0,1.0,0.0,3.0,1.0,0.0
17582100.0,299.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,302.07,297.07,301.11,299.87,291.14,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.86,4.24,-1.59,0.9,0.9,0.0,93.78,410.0,100829.57,0.0,14200.47,1.0,282.38,289.02,300.09,305.46,293.15,293.15,280.95,24738.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17264.49,0.0,1850.1,2275.33,0.0,3390.56,1.0,1.0,0.0,3.0,1.0,0.0
17582400.0,299.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,302.15,297.09,301.16,299.87,291.14,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,0.9,0.9,0.0,94.12,410.0,101225.62,0.0,14200.7,1.0,282.35,289.0,300.11,305.48,293.15,293.15,280.95,24825.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17209.98,0.0,1850.46,2275.33,0.0,3399.38,1.0,1.0,0.0,3.0,1.0,0.0
17582700.0,299.83,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,302.24,297.11,301.2,299.85,291.06,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.58,0.89,0.89,0.0,94.44,410.0,102947.64,0.0,14200.94,1.0,282.12,288.9,300.14,305.65,293.15,293.15,280.65,25056.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17814.28,0.0,1851.42,2275.33,0.0,3425.75,1.0,1.0,0.0,3.0,1.0,0.0
17583000.0,299.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,299.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,302.33,297.14,301.25,299.85,291.26,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.91,0.91,0.0,94.72,410.0,99584.3,0.0,14201.17,1.0,282.61,289.14,300.12,305.35,293.15,293.15,281.25,24228.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16759.65,0.0,1847.97,2275.33,0.0,3347.81,1.0,1.0,0.0,3.0,1.0,0.0
17583300.0,299.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,302.42,297.16,301.31,299.84,291.14,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.22,-1.58,0.9,0.9,0.0,94.99,410.0,101886.53,0.0,14201.39,1.0,282.3,288.98,300.14,305.48,293.15,293.15,280.95,24939.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17157.47,0.0,1850.93,2275.33,0.0,3400.99,1.0,1.0,0.0,3.0,1.0,0.0
17583600.0,299.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,302.52,297.18,301.36,299.84,291.17,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.9,0.9,0.0,95.24,410.0,101686.92,0.0,14201.61,1.0,282.34,289.01,300.16,305.52,293.15,293.15,280.95,24734.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17268.59,0.0,1850.08,2275.33,0.0,3382.38,1.0,1.0,0.0,3.0,1.0,0.0
17583900.0,299.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,302.62,297.2,301.41,299.84,291.11,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.89,0.89,0.0,95.46,410.0,103309.0,0.0,14201.82,1.0,282.12,288.92,300.21,305.73,293.15,293.15,280.65,24992.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17913.45,0.0,1851.16,2275.33,0.0,3403.63,1.0,1.0,0.0,3.0,1.0,0.0
17584200.0,299.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,302.71,297.22,301.47,299.84,291.1,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,0.89,0.89,0.0,95.68,410.0,103677.74,0.0,14202.02,1.0,282.08,288.9,300.23,305.74,293.15,293.15,280.65,25179.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17853.2,0.0,1851.94,2275.33,0.0,3411.02,1.0,1.0,0.0,3.0,1.0,0.0
17584500.0,299.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,300.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,299.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,302.8,297.24,301.52,299.84,291.19,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.21,-1.56,0.9,0.9,0.0,95.87,410.0,102245.54,0.0,14202.21,1.0,282.3,289.01,300.22,305.58,293.15,293.15,280.95,24822.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17264.96,0.0,1850.45,2275.33,0.0,3380.54,1.0,1.0,0.0,3.0,1.0,0.0
17584800.0,299.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,300.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,299.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,302.89,297.26,301.57,299.84,291.22,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.91,0.91,0.0,96.05,410.0,102069.09,0.0,14202.4,1.0,282.34,289.04,300.24,305.62,293.15,293.15,280.95,24496.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17380.21,0.0,1849.09,2275.33,0.0,3364.59,1.0,1.0,0.0,3.0,1.0,0.0
17585100.0,299.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,300.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,302.97,297.27,301.62,299.84,291.15,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.9,0.9,0.0,96.22,410.0,103704.97,0.0,14202.57,1.0,282.12,288.95,300.29,305.83,293.15,293.15,280.65,24631.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18029.94,0.0,1849.65,2275.33,0.0,3387.93,1.0,1.0,0.0,3.0,1.0,0.0
17585400.0,299.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,300.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,303.04,297.29,301.66,299.84,291.14,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.55,0.9,0.9,0.0,96.39,410.0,104074.72,0.0,14202.72,1.0,282.09,288.92,300.3,305.83,293.15,293.15,280.65,24708.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17966.35,0.0,1849.97,2275.33,0.0,3397.52,1.0,1.0,0.0,3.0,1.0,0.0
17585700.0,299.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,300.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,299.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.23,291.15,303.1,297.3,301.69,299.84,291.23,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.91,0.91,0.0,96.54,410.0,102576.2,0.0,14202.85,1.0,282.31,289.02,300.27,305.63,293.15,293.15,280.95,24528.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17341.75,0.0,1849.22,2275.33,0.0,3367.91,1.0,1.0,0.0,3.0,1.0,0.0
17586000.0,299.74,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,300.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,299.61,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.05,291.15,303.15,297.31,301.72,299.84,291.05,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.55,0.89,0.89,0.0,96.7,410.0,106060.38,0.0,14202.95,1.0,281.81,288.79,300.32,305.98,293.15,293.15,280.35,25303.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18506.54,0.0,1852.45,2275.33,0.0,3434.07,1.0,1.0,0.0,3.0,1.0,0.0
17586300.0,299.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,300.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,303.18,297.31,301.76,299.87,291.19,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.91,0.91,0.0,96.85,410.0,103956.02,0.0,14203.04,1.0,282.13,288.96,300.33,305.88,293.15,293.15,280.65,24416.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18099.82,0.0,1848.75,2275.33,0.0,3379.6,1.0,1.0,0.0,3.0,1.0,0.0
17586600.0,299.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,300.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,303.21,297.32,301.77,299.88,291.16,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.9,0.9,0.0,96.98,410.0,104368.16,0.0,14203.13,1.0,282.07,288.93,300.31,305.82,293.15,293.15,280.65,24735.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17966.43,0.0,1850.08,2275.33,0.0,3395.77,1.0,1.0,0.0,3.0,1.0,0.0
17586900.0,299.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,300.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,303.22,297.32,301.78,299.88,291.08,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.54,0.89,0.89,0.0,97.11,410.0,105897.13,0.0,14203.23,1.0,281.85,288.83,300.33,306.0,293.15,293.15,280.35,25097.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18621.46,0.0,1851.59,2275.33,0.0,3420.51,1.0,1.0,0.0,3.0,1.0,0.0
17587200.0,299.76,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,300.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,303.22,297.32,301.79,299.9,291.28,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.53,0.91,0.91,0.0,97.22,410.0,102470.27,0.0,14203.34,1.0,282.35,289.07,300.3,305.7,293.15,293.15,280.95,24242.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17483.36,0.0,1848.02,2275.33,0.0,3352.47,1.0,1.0,0.0,3.0,1.0,0.0
17587500.0,299.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,300.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,303.22,297.32,301.79,299.9,291.15,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.9,0.9,0.0,97.32,410.0,104688.74,0.0,14203.43,1.0,282.04,288.9,300.31,305.81,293.15,293.15,280.65,24984.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17886.38,0.0,1851.12,2275.33,0.0,3408.34,1.0,1.0,0.0,3.0,1.0,0.0
17587800.0,299.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,303.21,297.32,301.79,299.9,291.17,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,0.9,0.9,0.0,97.44,410.0,104391.33,0.0,14203.48,1.0,282.07,288.93,300.31,305.82,293.15,293.15,280.65,24846.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17969.63,0.0,1850.55,2275.33,0.0,3396.49,1.0,1.0,0.0,3.0,1.0,0.0
17588100.0,299.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,300.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,303.2,297.32,301.79,299.92,291.09,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.89,0.89,0.0,97.55,410.0,105948.86,0.0,14203.5,1.0,281.86,288.84,300.34,306.03,293.15,293.15,280.35,24961.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18645.59,0.0,1851.03,2275.33,0.0,3423.68,1.0,1.0,0.0,3.0,1.0,0.0
17588400.0,299.75,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,300.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,303.19,297.31,301.78,299.92,291.06,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.89,0.89,0.0,97.66,410.0,106203.07,0.0,14203.53,1.0,281.82,288.8,300.33,305.99,293.15,293.15,280.35,25313.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18530.58,0.0,1852.5,2275.33,0.0,3435.48,1.0,1.0,0.0,3.0,1.0,0.0
17588700.0,299.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,300.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,303.17,297.31,301.78,299.93,291.19,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,0.91,0.91,0.0,97.76,410.0,104035.34,0.0,14203.57,1.0,282.13,288.97,300.32,305.88,293.15,293.15,280.65,24431.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18111.16,0.0,1848.81,2275.33,0.0,3383.28,1.0,1.0,0.0,3.0,1.0,0.0
17589000.0,299.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,300.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,303.16,297.31,301.77,299.93,291.16,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.9,0.9,0.0,97.85,410.0,104406.98,0.0,14203.59,1.0,282.07,288.93,300.3,305.81,293.15,293.15,280.65,24763.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17966.56,0.0,1850.2,2275.33,0.0,3400.39,1.0,1.0,0.0,3.0,1.0,0.0
17589300.0,299.75,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,300.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,303.15,297.31,301.77,299.94,291.25,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,0.91,0.91,0.0,97.94,410.0,102761.96,0.0,14203.61,1.0,282.31,289.04,300.28,305.66,293.15,293.15,280.95,24483.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17377.44,0.0,1849.03,2275.33,0.0,3369.94,1.0,1.0,0.0,3.0,1.0,0.0
17589600.0,299.74,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,300.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,303.15,297.31,301.77,299.94,291.06,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,0.89,0.89,0.0,98.02,410.0,106223.09,0.0,14203.64,1.0,281.82,288.81,300.32,305.99,293.15,293.15,280.35,25230.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18534.18,0.0,1852.15,2275.33,0.0,3438.29,1.0,1.0,0.0,3.0,1.0,0.0
17589900.0,299.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,300.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,303.15,297.31,301.77,299.94,291.14,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,0.9,0.9,0.0,98.1,410.0,104673.91,0.0,14203.67,1.0,282.04,288.9,300.29,305.79,293.15,293.15,280.65,25048.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17872.79,0.0,1851.39,2275.33,0.0,3412.04,1.0,1.0,0.0,3.0,1.0,0.0
17590200.0,299.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,300.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.17,291.15,303.15,297.31,301.77,299.95,291.17,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.9,0.9,0.0,98.17,410.0,104334.97,0.0,14203.69,1.0,282.09,288.94,300.32,305.87,293.15,293.15,280.65,24604.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18023.25,0.0,1849.54,2275.33,0.0,3397.09,1.0,1.0,0.0,3.0,1.0,0.0
17590500.0,299.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,300.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,303.15,297.31,301.77,299.95,291.09,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.89,0.89,0.0,98.23,410.0,105953.65,0.0,14203.73,1.0,281.85,288.83,300.32,305.99,293.15,293.15,280.35,25040.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18621.77,0.0,1851.36,2275.33,0.0,3426.51,1.0,1.0,0.0,3.0,1.0,0.0
17590800.0,299.74,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,300.31,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,303.15,297.31,301.78,299.96,291.28,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,0.91,0.91,0.0,98.29,410.0,102509.19,0.0,14203.76,1.0,282.35,289.07,300.29,305.69,293.15,293.15,280.95,24196.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17480.44,0.0,1847.84,2275.33,0.0,3358.06,1.0,1.0,0.0,3.0,1.0,0.0
17591100.0,299.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,300.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,303.15,297.31,301.77,299.95,291.15,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,0.9,0.9,0.0,98.35,410.0,104720.48,0.0,14203.79,1.0,282.04,288.9,300.29,305.8,293.15,293.15,280.65,24937.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17882.54,0.0,1850.93,2275.33,0.0,3413.34,1.0,1.0,0.0,3.0,1.0,0.0
17591400.0,299.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,303.15,297.31,301.77,299.95,291.17,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,0.9,0.9,0.0,98.4,410.0,104421.7,0.0,14203.81,1.0,282.07,288.93,300.29,305.81,293.15,293.15,280.65,24800.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17966.46,0.0,1850.36,2275.33,0.0,3400.82,1.0,1.0,0.0,3.0,1.0,0.0
17591700.0,299.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,300.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,303.15,297.31,301.78,299.96,291.25,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.91,0.91,0.0,98.46,410.0,102785.03,0.0,14203.82,1.0,282.31,289.04,300.28,305.66,293.15,293.15,280.95,24507.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17380.28,0.0,1849.13,2275.33,0.0,3370.36,1.0,1.0,0.0,3.0,1.0,0.0
17592000.0,299.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,300.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,303.15,297.31,301.78,299.96,291.07,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.89,0.89,0.0,98.51,410.0,106248.0,0.0,14203.83,1.0,281.82,288.81,300.32,305.99,293.15,293.15,280.35,25246.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18538.09,0.0,1852.22,2275.33,0.0,3438.71,1.0,1.0,0.0,3.0,1.0,0.0
17592300.0,299.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,300.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,303.15,297.31,301.78,299.96,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,0.9,0.9,0.0,98.57,410.0,104698.16,0.0,14203.84,1.0,282.04,288.9,300.29,305.79,293.15,293.15,280.65,25057.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17876.52,0.0,1851.43,2275.33,0.0,3412.51,1.0,1.0,0.0,3.0,1.0,0.0
17592600.0,299.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,300.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,303.15,297.31,301.78,299.97,291.18,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.49,0.9,0.9,0.0,98.61,410.0,104359.45,0.0,14203.85,1.0,282.09,288.95,300.32,305.87,293.15,293.15,280.65,24606.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18027.08,0.0,1849.55,2275.33,0.0,3397.57,1.0,1.0,0.0,3.0,1.0,0.0
17592900.0,299.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,300.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,303.15,297.31,301.78,299.96,291.09,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,0.89,0.89,0.0,98.65,410.0,105979.0,0.0,14203.87,1.0,281.85,288.84,300.32,306.0,293.15,293.15,280.35,25035.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18625.94,0.0,1851.34,2275.33,0.0,3426.99,1.0,1.0,0.0,3.0,1.0,0.0
17593200.0,299.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,300.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,303.15,297.31,301.78,299.96,291.07,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,0.89,0.89,0.0,98.69,410.0,106229.38,0.0,14203.89,1.0,281.82,288.81,300.32,305.98,293.15,293.15,280.35,25362.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18529.1,0.0,1852.7,2275.33,0.0,3437.83,1.0,1.0,0.0,3.0,1.0,0.0
17593500.0,299.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,300.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,303.2,297.32,301.81,299.98,291.21,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.91,0.91,0.0,98.72,410.0,104160.44,0.0,14203.91,1.0,282.13,288.98,300.33,305.9,293.15,293.15,280.65,24414.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18136.82,0.0,1848.75,2275.33,0.0,3377.6,1.0,1.0,0.0,3.0,1.0,0.0
17593800.0,299.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,300.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,300.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,303.32,297.37,301.88,299.98,291.2,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.91,0.91,0.0,98.76,410.0,104790.67,0.0,14203.93,1.0,282.08,288.96,300.35,305.88,293.15,293.15,280.65,24560.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18066.06,0.0,1849.35,2275.33,0.0,3379.83,1.0,1.0,0.0,3.0,1.0,0.0
17594100.0,299.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,300.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.51,297.43,301.99,299.98,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.79,410.0,106685.22,0.0,14203.95,1.0,281.86,288.88,300.44,306.15,293.15,293.15,280.35,24595.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18835.19,0.0,1849.5,2275.33,0.0,3386.6,1.0,1.0,0.0,3.0,1.0,0.0
17594400.0,299.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,303.74,297.51,302.12,299.98,291.17,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.82,410.0,107469.3,0.0,14203.96,1.0,281.81,288.87,300.5,306.18,293.15,293.15,280.35,24743.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18816.11,0.0,1850.12,2275.33,0.0,3379.99,1.0,1.0,0.0,3.0,1.0,0.0
17594700.0,299.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,300.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.14,291.15,304.0,297.6,302.28,299.98,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.85,410.0,109458.3,0.0,14203.97,1.0,281.6,288.81,300.61,306.48,293.15,293.15,280.05,24772.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19669.31,0.0,1850.24,2275.33,0.0,3382.17,1.0,1.0,0.0,3.0,1.0,0.0
17595000.0,299.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,304.27,297.69,302.43,299.99,291.17,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.9,0.9,0.0,98.88,410.0,110233.88,0.0,14203.97,1.0,281.57,288.81,300.7,306.58,293.15,293.15,280.05,24620.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19736.83,0.0,1849.6,2275.33,0.0,3371.79,1.0,1.0,0.0,3.0,1.0,0.0
17595300.0,299.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,300.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,300.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.54,297.77,302.58,299.99,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.9,0.9,0.0,98.91,410.0,112301.38,0.0,14203.97,1.0,281.34,288.73,300.78,306.82,293.15,293.15,279.75,24756.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20586.12,0.0,1850.17,2275.33,0.0,3378.31,1.0,1.0,0.0,3.0,1.0,0.0
17595600.0,299.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,300.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,300.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.78,297.85,302.72,300.0,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.9,0.9,0.0,98.94,410.0,112983.12,0.0,14203.97,1.0,281.31,288.73,300.86,306.91,293.15,293.15,279.75,24681.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20631.47,0.0,1849.86,2275.33,0.0,3371.43,1.0,1.0,0.0,3.0,1.0,0.0
17595900.0,299.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,300.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,300.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.98,297.91,302.84,300.0,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.96,410.0,114004.88,0.0,14203.97,1.0,281.21,288.7,300.91,307.05,293.15,293.15,279.45,24696.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21603.85,0.0,1849.92,2275.33,0.0,3373.06,1.0,1.0,0.0,3.0,1.0,0.0
17596200.0,299.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,300.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,305.12,297.95,302.92,300.0,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.99,410.0,114314.24,0.0,14203.98,1.0,281.19,288.7,300.95,307.08,293.15,293.15,278.85,24676.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21563.94,0.0,1849.84,2275.33,0.0,3372.12,1.0,1.0,0.0,3.0,1.0,0.0
17596500.0,299.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,300.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,300.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,299.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,305.18,297.97,302.95,300.0,291.18,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,99.01,410.0,114318.8,0.0,14203.98,1.0,281.21,288.71,300.97,307.11,293.15,293.15,278.15,24537.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21576.4,0.0,1849.26,2275.33,0.0,3368.93,1.0,1.0,0.0,3.0,1.0,0.0
17596800.0,299.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,305.15,297.96,302.93,299.99,291.17,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,99.03,410.0,114279.95,0.0,14203.99,1.0,281.21,288.71,300.96,307.11,293.15,293.15,278.15,24501.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21575.59,0.0,1849.11,2275.33,0.0,3374.96,1.0,1.0,0.0,3.0,1.0,0.0
17597100.0,299.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,300.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,300.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,305.07,297.93,302.88,299.99,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,99.04,410.0,114231.76,0.0,14204.0,1.0,281.19,288.69,300.94,307.08,293.15,293.15,278.15,24591.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21562.87,0.0,1849.48,2275.33,0.0,3383.94,1.0,1.0,0.0,3.0,1.0,0.0
17597400.0,299.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,300.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,300.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.98,297.91,302.83,299.97,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,99.05,410.0,114182.35,0.0,14204.04,1.0,281.17,288.67,300.91,307.05,293.15,293.15,278.15,24754.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21547.74,0.0,1850.16,2275.33,0.0,3391.84,1.0,1.0,0.0,3.0,1.0,0.0
17597700.0,299.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,300.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,304.9,297.89,302.78,299.96,291.1,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,99.05,410.0,114125.23,0.0,14204.1,1.0,281.15,288.66,300.89,307.03,293.15,293.15,278.75,24985.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21531.39,0.0,1851.13,2275.33,0.0,3399.62,1.0,1.0,0.0,3.0,1.0,0.0
17598000.0,299.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,300.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,300.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,299.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,304.82,297.86,302.73,299.95,291.08,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.89,0.89,0.0,99.03,410.0,114059.9,0.0,14204.18,1.0,281.13,288.64,300.86,307.0,293.15,293.15,279.35,25290.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21513.74,0.0,1852.4,2275.33,0.0,3407.35,1.0,1.0,0.0,3.0,1.0,0.0
17598300.0,299.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,300.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,300.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,304.73,297.83,302.68,299.94,291.12,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.89,0.89,0.0,99.02,410.0,113064.2,0.0,14204.27,1.0,281.25,288.7,300.85,306.95,293.15,293.15,279.65,25002.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20879.24,0.0,1851.2,2275.33,0.0,3386.51,1.0,1.0,0.0,3.0,1.0,0.0
17598600.0,299.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,300.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,299.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,304.65,297.81,302.62,299.93,291.08,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.89,0.89,0.0,99.0,410.0,113185.21,0.0,14204.37,1.0,281.21,288.66,300.82,306.9,293.15,293.15,279.65,25348.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20729.53,0.0,1852.64,2275.33,0.0,3402.34,1.0,1.0,0.0,3.0,1.0,0.0
17598900.0,299.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,300.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,304.57,297.78,302.58,299.93,291.2,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.9,0.9,0.0,98.98,410.0,110900.02,0.0,14204.46,1.0,281.52,288.82,300.8,306.76,293.15,293.15,279.95,24508.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20168.08,0.0,1849.14,2275.33,0.0,3363.36,1.0,1.0,0.0,3.0,1.0,0.0
17599200.0,299.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,300.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,300.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.48,297.76,302.52,299.91,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.96,410.0,111125.64,0.0,14204.55,1.0,281.46,288.77,300.75,306.66,293.15,293.15,279.95,24932.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19965.87,0.0,1850.91,2275.33,0.0,3383.0,1.0,1.0,0.0,3.0,1.0,0.0
17599500.0,299.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,300.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,300.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.06,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,304.4,297.73,302.47,299.9,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.89,0.89,0.0,98.94,410.0,112514.83,0.0,14204.62,1.0,281.25,288.66,300.75,306.84,293.15,293.15,279.65,25195.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20702.85,0.0,1852.01,2275.33,0.0,3413.07,1.0,1.0,0.0,3.0,1.0,0.0
17599800.0,299.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,300.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,299.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,304.32,297.7,302.42,299.89,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.91,0.91,0.0,98.93,410.0,108926.18,0.0,14204.68,1.0,281.73,288.88,300.69,306.46,293.15,293.15,280.25,24521.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19289.65,0.0,1849.19,2275.33,0.0,3358.38,1.0,1.0,0.0,3.0,1.0,0.0
