time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17600100.0,299.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,300.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,304.23,297.68,302.37,299.89,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.92,410.0,110328.03,0.0,14204.74,1.0,281.51,288.78,300.69,306.63,293.15,293.15,279.95,24805.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19976.9,0.0,1850.38,2275.33,0.0,3389.82,1.0,1.0,0.0,3.0,1.0,0.0
17600400.0,299.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,300.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,304.15,297.65,302.32,299.87,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.89,0.89,0.0,98.92,410.0,110454.77,0.0,14204.78,1.0,281.47,288.74,300.66,306.58,293.15,293.15,279.95,25103.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19831.84,0.0,1851.62,2275.33,0.0,3406.86,1.0,1.0,0.0,3.0,1.0,0.0
17600700.0,299.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,300.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,304.07,297.63,302.26,299.86,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,98.93,410.0,108778.91,0.0,14204.78,1.0,281.69,288.83,300.61,306.36,293.15,293.15,280.25,24934.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19065.42,0.0,1850.91,2275.33,0.0,3388.29,1.0,1.0,0.0,3.0,1.0,0.0
17601000.0,299.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,303.99,297.61,302.21,299.84,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,98.95,410.0,108362.88,0.0,14204.73,1.0,281.73,288.85,300.6,306.34,293.15,293.15,280.25,24845.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19118.09,0.0,1850.54,2275.33,0.0,3381.54,1.0,1.0,0.0,3.0,1.0,0.0
17601300.0,299.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,300.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,299.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,303.92,297.59,302.17,299.83,291.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,98.99,410.0,109801.12,0.0,14204.65,1.0,281.51,288.74,300.61,306.53,293.15,293.15,279.95,25041.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19824.91,0.0,1851.36,2275.33,0.0,3410.07,1.0,1.0,0.0,3.0,1.0,0.0
17601600.0,299.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,300.03,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,299.57,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,303.85,297.57,302.12,299.81,291.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.02,410.0,106254.02,0.0,14204.58,1.0,282.0,288.97,300.56,306.17,293.15,293.15,280.55,24314.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18519.53,0.0,1848.33,2275.33,0.0,3349.51,1.0,1.0,0.0,3.0,1.0,0.0
17601900.0,299.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,300.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,303.78,297.56,302.07,299.79,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.05,410.0,108316.63,0.0,14204.54,1.0,281.69,288.79,300.54,306.26,293.15,293.15,280.25,25220.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18931.95,0.0,1852.11,2275.33,0.0,3403.47,1.0,1.0,0.0,3.0,1.0,0.0
17602200.0,299.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,303.71,297.54,302.02,299.78,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.06,410.0,107822.17,0.0,14204.52,1.0,281.74,288.83,300.55,306.31,293.15,293.15,280.25,24952.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19045.59,0.0,1850.99,2275.33,0.0,3393.48,1.0,1.0,0.0,3.0,1.0,0.0
17602500.0,299.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,299.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,303.64,297.52,301.97,299.76,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.08,410.0,106167.06,0.0,14204.5,1.0,281.96,288.91,300.5,306.1,293.15,293.15,280.55,24708.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18332.05,0.0,1849.97,2275.33,0.0,3374.54,1.0,1.0,0.0,3.0,1.0,0.0
17602800.0,299.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,303.56,297.49,301.92,299.74,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.09,410.0,105726.62,0.0,14204.47,1.0,281.99,288.93,300.48,306.07,293.15,293.15,280.55,24569.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18377.48,0.0,1849.39,2275.33,0.0,3369.9,1.0,1.0,0.0,3.0,1.0,0.0
17603100.0,299.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.09,291.15,303.47,297.46,301.86,299.72,291.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.12,410.0,107043.64,0.0,14204.42,1.0,281.77,288.82,300.47,306.22,293.15,293.15,280.25,24987.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18992.65,0.0,1851.14,2275.33,0.0,3402.9,1.0,1.0,0.0,3.0,1.0,0.0
17603400.0,299.38,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.92,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.58,291.26,291.15,303.37,297.42,301.8,299.7,291.26,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.14,410.0,103351.81,0.0,14204.37,1.0,282.26,289.04,300.4,305.86,293.15,293.15,280.85,24275.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17749.56,0.0,1848.17,2275.33,0.0,3346.21,1.0,1.0,0.0,3.0,1.0,0.0
17603700.0,299.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,303.27,297.37,301.72,299.67,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.17,410.0,105238.66,0.0,14204.31,1.0,281.94,288.85,300.36,305.9,293.15,293.15,280.55,25266.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18075.31,0.0,1852.3,2275.33,0.0,3412.37,1.0,1.0,0.0,3.0,1.0,0.0
17604000.0,299.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,303.15,297.31,301.65,299.66,291.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.2,410.0,104498.36,0.0,14204.25,1.0,281.99,288.87,300.32,305.9,293.15,293.15,280.55,25154.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18116.36,0.0,1851.83,2275.33,0.0,3412.02,1.0,1.0,0.0,3.0,1.0,0.0
17604300.0,299.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,303.02,297.28,301.56,299.63,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.22,410.0,102754.29,0.0,14204.22,1.0,282.21,288.95,300.26,305.65,293.15,293.15,280.85,25058.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17425.65,0.0,1851.43,2275.33,0.0,3385.43,1.0,1.0,0.0,3.0,1.0,0.0
17604600.0,299.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,299.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,302.87,297.31,301.48,299.62,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.22,410.0,102534.79,0.0,14204.22,1.0,282.27,289.0,300.31,305.76,293.15,293.15,280.85,24609.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17609.07,0.0,1849.56,2275.33,0.0,3352.58,1.0,1.0,0.0,3.0,1.0,0.0
17604900.0,299.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,302.72,297.39,301.38,299.59,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.21,410.0,104538.65,0.0,14204.26,1.0,282.04,288.92,300.39,305.97,293.15,293.15,280.55,24916.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18301.4,0.0,1850.84,2275.33,0.0,3357.07,1.0,1.0,0.0,3.0,1.0,0.0
17605200.0,299.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,302.56,297.5,301.27,299.57,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.2,410.0,105378.13,0.0,14204.3,1.0,282.01,288.93,300.5,306.1,293.15,293.15,280.55,24969.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18382.16,0.0,1851.06,2275.33,0.0,3336.95,1.0,1.0,0.0,3.0,1.0,0.0
17605500.0,299.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,299.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,299.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,302.39,297.63,301.17,299.54,291.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.2,410.0,107700.82,0.0,14204.31,1.0,281.78,288.88,300.65,306.43,293.15,293.15,280.25,25039.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19240.44,0.0,1851.35,2275.33,0.0,3331.55,1.0,1.0,0.0,3.0,1.0,0.0
17605800.0,299.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,302.21,297.78,301.06,299.52,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.2,410.0,108706.52,0.0,14204.33,1.0,281.75,288.9,300.78,306.57,293.15,293.15,280.25,25116.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19365.67,0.0,1851.68,2275.33,0.0,3306.81,1.0,1.0,0.0,3.0,1.0,0.0
17606100.0,299.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,299.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,302.03,297.92,300.95,299.5,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.21,410.0,107917.4,0.0,14204.3,1.0,281.98,289.05,300.9,306.57,293.15,293.15,280.55,24561.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18902.78,0.0,1849.36,2275.33,0.0,3249.76,1.0,1.0,0.0,3.0,1.0,0.0
17606400.0,299.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,299.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,299.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,301.85,298.04,300.83,299.47,291.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.22,410.0,112040.95,0.0,14204.29,1.0,281.5,288.86,301.05,307.05,293.15,293.15,279.95,25145.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20434.17,0.0,1851.8,2275.33,0.0,3283.69,1.0,1.0,0.0,3.0,1.0,0.0
17606700.0,299.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,299.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,301.67,298.14,300.72,299.45,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.24,410.0,111039.61,0.0,14204.25,1.0,281.72,289.0,301.12,306.99,293.15,293.15,280.25,24744.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19857.39,0.0,1850.12,2275.33,0.0,3238.58,1.0,1.0,0.0,3.0,1.0,0.0
17607000.0,299.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,299.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,301.49,298.21,300.61,299.43,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.26,410.0,111134.67,0.0,14204.2,1.0,281.77,289.06,301.2,307.1,293.15,293.15,280.25,24405.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20079.27,0.0,1848.71,2275.33,0.0,3217.37,1.0,1.0,0.0,3.0,1.0,0.0
17607300.0,299.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.14,291.15,301.32,298.23,300.5,299.41,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.27,410.0,112821.95,0.0,14204.19,1.0,281.55,288.97,301.25,307.33,293.15,293.15,279.95,24601.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20902.24,0.0,1849.52,2275.33,0.0,3241.02,1.0,1.0,0.0,3.0,1.0,0.0
17607600.0,299.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,301.15,298.21,300.39,299.38,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.27,410.0,112960.47,0.0,14204.19,1.0,281.51,288.93,301.22,307.29,293.15,293.15,279.95,24887.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20758.54,0.0,1850.72,2275.33,0.0,3264.59,1.0,1.0,0.0,3.0,1.0,0.0
17607900.0,300.09,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.54,303.15,300.98,298.14,299.39,299.32,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,115.0,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,300.46,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.54,303.15,300.82,298.06,299.39,299.32,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,16.44,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,300.66,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.54,303.15,300.65,297.97,299.39,299.32,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,12.88,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,300.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.54,303.15,300.48,297.86,299.39,299.32,289.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,10.8,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,300.83,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.54,303.15,300.32,297.75,299.39,299.32,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,9.1,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,300.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.54,303.15,300.15,297.63,299.39,299.32,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,7.72,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,300.88,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.53,303.15,299.98,297.52,299.39,299.32,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,6.47,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,300.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.53,303.15,299.82,297.41,299.39,299.32,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,5.51,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,300.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.53,303.15,299.65,297.3,299.39,299.32,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.66,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,300.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.53,303.15,299.48,297.2,299.39,299.32,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.86,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,300.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,299.32,297.11,299.39,299.32,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.34,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,300.93,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,299.15,297.03,299.39,299.32,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.83,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,300.93,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.99,296.98,299.39,299.32,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.4,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,300.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.84,296.96,299.39,299.32,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.03,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,300.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.71,296.97,299.39,299.32,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.72,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,300.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.59,297.0,299.39,299.32,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.46,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,300.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.49,297.05,299.39,299.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.24,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,300.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.4,297.11,299.39,299.32,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.05,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,300.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.32,297.17,299.39,299.32,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.89,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,300.93,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.26,297.24,299.39,299.32,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.76,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,300.93,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.21,297.3,299.39,299.32,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.65,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,300.93,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.18,297.35,299.39,299.32,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.55,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,300.93,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.16,297.38,299.39,299.32,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,300.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,300.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,300.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,300.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,300.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,300.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,300.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,300.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,300.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,300.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,300.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,300.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,300.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,300.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,300.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.16,297.4,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,300.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.17,297.41,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,300.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.19,297.43,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,300.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.2,297.44,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,300.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.21,297.45,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,300.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.22,297.46,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,300.89,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.22,297.46,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,300.89,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.22,297.46,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,300.89,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.21,297.45,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,300.89,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.18,297.43,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,300.88,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.15,297.39,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,300.88,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.1,297.34,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,300.88,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,298.04,297.28,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,300.88,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,297.97,297.21,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,300.87,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,297.89,297.14,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,300.87,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,297.8,297.05,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,300.87,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.53,303.15,297.71,296.96,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
