time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649000.0,300.85,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.52,303.15,298.15,297.07,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,300.85,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.52,303.15,298.32,297.18,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,300.86,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.52,303.15,298.48,297.29,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649900.0,300.87,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.52,303.15,298.65,297.4,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650200.0,300.89,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.51,303.15,298.82,297.5,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650500.0,300.9,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.51,303.15,298.98,297.61,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650800.0,300.93,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.51,303.15,299.15,297.71,299.39,299.32,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.51,288.93,301.67,305.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651100.0,300.43,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.31,300.54,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.33,300.5,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.24,300.33,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.33,300.16,297.15,293.15,0.0,0.0,295.44,1.0,1.0,1.57,295.43,291.15,299.32,297.8,299.32,300.46,295.43,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.81,0.81,0.0,104.38,410.0,57109.16,0.0,14193.07,1.0,283.77,293.13,303.36,306.35,293.15,293.15,283.15,5273.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.78,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9758.74,0.0,127.69,2275.58,0.0,784.24,0.41,1.0,0.0,3.0,1.0,0.0
17651400.0,299.99,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.31,300.13,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.24,299.92,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,294.71,1.0,1.0,1.57,294.7,291.15,299.48,297.87,299.48,300.04,294.7,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.93,0.93,0.0,104.37,410.0,74966.66,0.0,14193.08,1.0,284.73,292.67,301.08,304.95,293.15,293.15,283.15,9063.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.27,2.73,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12524.83,0.0,443.09,2275.33,0.0,2176.87,0.62,1.0,0.0,3.0,1.0,0.0
17651700.0,299.79,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.31,299.92,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.24,299.7,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,294.02,1.0,1.0,1.57,294.02,291.15,299.65,297.92,299.65,299.82,294.02,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.37,410.0,90784.95,0.0,14193.1,1.0,284.66,292.07,301.02,305.71,293.15,293.15,283.15,13519.15,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.94,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14792.65,0.0,939.77,2275.33,0.0,2711.07,0.8,1.0,0.0,3.0,1.0,0.0
17652000.0,299.67,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.32,299.79,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.25,299.58,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,293.07,1.0,1.0,1.58,293.0,291.15,299.82,297.96,299.76,299.7,292.93,1.0,1.0,0.52,0.52,0.48,0.52,6.11,3.27,2.84,-0.23,1.0,1.0,0.0,103.39,410.0,90592.16,0.0,14205.63,1.0,284.53,291.17,301.01,306.19,293.15,293.15,283.15,18249.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.41,4.1,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15612.51,0.0,1473.65,2275.33,0.0,3002.74,0.93,1.0,0.0,3.0,1.0,0.0
17652300.0,299.52,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.32,299.64,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.58,292.49,291.15,299.98,297.99,299.79,299.54,292.49,1.0,1.0,0.5,0.5,0.5,0.5,6.11,3.11,3.0,-0.39,1.0,1.0,0.0,103.32,410.0,95535.31,0.0,14205.75,1.0,284.46,290.67,301.0,306.03,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15908.37,0.0,1835.04,2275.33,0.0,2954.74,1.0,1.0,0.0,3.0,1.0,0.0
17652600.0,299.48,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.32,299.59,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.25,299.37,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,299.02,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.58,292.48,291.15,300.15,298.01,299.87,299.49,292.48,1.0,1.0,0.48,0.48,0.52,0.48,6.11,2.97,3.14,-0.53,1.0,1.0,0.0,103.23,410.0,95322.79,0.0,14205.83,1.0,284.46,290.66,301.01,306.04,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15889.55,0.0,1835.04,2275.33,0.0,2954.49,1.0,1.0,0.0,3.0,1.0,0.0
17652900.0,299.47,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.32,299.56,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.25,299.35,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,298.99,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.58,292.48,291.15,300.32,298.03,299.96,299.47,292.48,1.0,1.0,0.47,0.47,0.53,0.47,6.11,2.85,3.26,-0.65,1.0,1.0,0.0,103.13,410.0,95168.57,0.0,14205.89,1.0,284.45,290.65,301.03,306.05,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15879.89,0.0,1835.04,2275.33,0.0,2945.25,1.0,1.0,0.0,3.0,1.0,0.0
17653200.0,299.47,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.25,299.34,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.58,292.48,291.15,300.48,298.05,300.05,299.46,292.48,1.0,1.0,0.45,0.45,0.55,0.45,6.11,2.74,3.37,-0.76,1.0,1.0,0.0,103.02,410.0,95056.66,0.0,14205.94,1.0,284.45,290.64,301.05,306.06,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15876.05,0.0,1835.04,2275.33,0.0,2936.18,1.0,1.0,0.0,3.0,1.0,0.0
17653500.0,299.47,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.32,299.54,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.25,299.33,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.58,292.37,291.15,300.65,298.07,300.14,299.45,292.37,1.0,1.0,0.44,0.44,0.56,0.44,6.11,2.66,3.45,-0.84,1.0,1.0,0.0,102.9,410.0,97348.08,0.0,14205.97,1.0,284.14,290.49,301.1,306.29,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16511.38,0.0,1835.04,2275.33,0.0,2973.32,1.0,1.0,0.0,3.0,1.0,0.0
17653800.0,299.44,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.32,299.51,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.25,299.3,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.58,292.12,291.15,300.82,298.11,300.22,299.42,292.12,1.0,1.0,0.43,0.43,0.57,0.43,6.11,2.58,3.53,-0.92,1.0,1.0,0.0,102.77,410.0,101707.34,0.0,14205.98,1.0,283.55,290.17,301.12,306.53,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17299.13,0.0,1835.04,2275.33,0.0,3065.54,1.0,1.0,0.0,3.0,1.0,0.0
17654100.0,299.41,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,299.37,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,299.26,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,300.98,298.15,300.3,299.38,291.81,1.0,1.0,0.42,0.42,0.58,0.42,6.11,2.52,3.59,-0.98,1.0,1.0,0.0,102.64,410.0,107421.78,0.0,14205.99,1.0,282.77,289.78,301.17,306.93,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18887.59,0.0,1835.04,2275.33,0.0,3160.87,1.0,1.0,0.0,3.0,1.0,0.0
17654400.0,299.36,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.22,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,301.15,298.21,300.38,299.34,291.57,1.0,1.0,0.41,0.41,0.59,0.41,6.11,2.47,3.64,-1.03,1.0,1.0,0.0,102.5,410.0,111767.22,0.0,14205.98,1.0,282.18,289.46,301.22,307.19,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19959.12,0.0,1835.04,2275.33,0.0,3225.92,1.0,1.0,0.0,3.0,1.0,0.0
17654700.0,299.33,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,301.32,298.29,300.46,299.31,291.34,1.0,1.0,0.4,0.4,0.6,0.4,6.11,2.42,3.69,-1.08,1.0,1.0,0.0,102.37,410.0,116130.26,0.0,14205.96,1.0,281.61,289.16,301.29,307.53,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.1,0.0,1835.04,2275.33,0.0,3270.63,1.0,1.0,0.0,3.0,1.0,0.0
17655000.0,299.32,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,299.39,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,299.18,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,301.48,298.42,300.55,299.3,291.38,1.0,1.0,0.4,0.4,0.6,0.4,6.11,2.38,3.73,-1.12,1.0,1.0,0.0,102.24,410.0,116223.97,0.0,14205.93,1.0,281.64,289.2,301.41,307.63,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21944.47,0.0,1835.04,2275.33,0.0,3231.38,1.0,1.0,0.0,3.0,1.0,0.0
17655300.0,299.34,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,301.65,298.57,300.65,299.31,291.47,1.0,1.0,0.39,0.39,0.61,0.39,6.11,2.34,3.76,-1.15,1.0,1.0,0.0,102.11,410.0,116263.95,0.0,14205.89,1.0,281.71,289.28,301.56,307.78,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22004.13,0.0,1835.04,2275.33,0.0,3176.99,1.0,1.0,0.0,3.0,1.0,0.0
17655600.0,299.36,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.2,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,301.82,298.74,300.75,299.32,291.57,1.0,1.0,0.38,0.38,0.62,0.38,6.11,2.31,3.8,-1.18,1.0,1.0,0.0,101.99,410.0,116366.46,0.0,14205.85,1.0,281.81,289.38,301.73,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22081.64,0.0,1835.04,2275.33,0.0,3116.86,1.0,1.0,0.0,3.0,1.0,0.0
17655900.0,299.38,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,299.23,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,301.98,298.93,300.86,299.35,291.7,1.0,1.0,0.38,0.38,0.62,0.38,6.11,2.29,3.82,-1.21,1.0,1.0,0.0,101.88,410.0,116522.77,0.0,14205.78,1.0,281.92,289.5,301.92,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22172.98,0.0,1835.04,2275.33,0.0,3053.53,1.0,1.0,0.0,3.0,1.0,0.0
17656200.0,299.41,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,299.25,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.58,291.84,291.15,302.15,299.13,300.96,299.37,291.84,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.26,3.85,-1.23,1.0,1.0,0.0,101.77,410.0,116722.31,0.0,14205.71,1.0,282.04,289.63,302.12,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22274.47,0.0,1835.04,2275.33,0.0,2989.41,1.0,1.0,0.0,3.0,1.0,0.0
17656500.0,299.45,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.25,299.28,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.58,291.99,291.15,302.32,299.33,301.07,299.4,291.99,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.24,3.87,-1.25,1.0,1.0,0.0,101.66,410.0,116953.98,0.0,14205.63,1.0,282.17,289.77,302.32,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22382.14,0.0,1835.04,2275.33,0.0,2926.69,1.0,1.0,0.0,3.0,1.0,0.0
17656800.0,299.48,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.32,299.52,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.25,299.31,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.58,292.14,291.15,302.48,299.52,301.18,299.43,292.14,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.22,3.89,-1.27,1.0,1.0,0.0,101.56,410.0,117204.67,0.0,14205.56,1.0,282.3,289.92,302.51,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22491.8,0.0,1835.04,2275.33,0.0,2867.66,1.0,1.0,0.0,3.0,1.0,0.0
17657100.0,299.52,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.32,299.56,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.33,299.42,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.25,299.34,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.58,292.28,291.15,302.65,299.7,301.29,299.47,292.28,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.21,3.9,-1.28,1.0,1.0,0.0,101.45,410.0,117591.0,0.0,14205.5,1.0,282.4,290.05,302.61,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22591.1,0.0,1835.04,2275.33,0.0,2925.21,1.0,1.0,0.0,3.0,1.0,0.0
17657400.0,299.56,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.32,299.59,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.25,299.38,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.58,292.39,291.15,302.82,299.86,301.4,299.5,292.39,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.19,3.92,-1.3,1.0,1.0,0.0,101.35,410.0,118192.26,0.0,14205.45,1.0,282.47,290.15,302.62,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22660.15,0.0,1835.04,2275.33,0.0,3056.21,1.0,1.0,0.0,3.0,1.0,0.0
17657700.0,299.59,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.32,299.63,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.25,299.41,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.58,292.49,291.15,302.98,299.99,301.51,299.54,292.49,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.18,3.93,-1.31,1.0,1.0,0.0,101.25,410.0,118733.66,0.0,14205.4,1.0,282.52,290.24,302.61,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22717.93,0.0,1835.04,2275.33,0.0,3173.16,1.0,1.0,0.0,3.0,1.0,0.0
17658000.0,299.63,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.32,299.66,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.58,292.58,291.15,303.15,300.08,301.62,299.57,292.58,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.17,3.94,-1.32,1.0,1.0,0.0,101.16,410.0,119160.88,0.0,14205.34,1.0,282.56,290.31,302.61,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22763.53,0.0,1835.04,2275.33,0.0,3264.44,1.0,1.0,0.0,3.0,1.0,0.0
17658300.0,299.66,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.32,299.69,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.33,299.02,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.58,292.63,291.15,303.31,300.13,301.72,299.59,292.63,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.15,3.95,-1.33,1.0,1.0,0.0,101.07,410.0,119405.67,0.0,14205.29,1.0,282.59,290.35,302.6,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22791.13,0.0,1835.04,2275.33,0.0,3315.43,1.0,1.0,0.0,3.0,1.0,0.0
17658600.0,299.68,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,292.64,1.0,1.0,1.58,292.64,291.15,303.44,300.11,301.8,299.61,292.64,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.14,3.96,-1.34,1.0,1.0,0.0,100.98,410.0,119447.09,0.0,14205.23,1.0,282.59,290.36,302.59,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22796.6,0.0,1835.04,2275.33,0.0,3314.69,1.0,1.0,0.0,3.0,1.0,0.0
17658900.0,299.7,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.58,292.63,291.15,303.56,300.04,301.88,299.63,292.63,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.13,3.97,-1.35,1.0,1.0,0.0,100.91,410.0,119306.45,0.0,14205.17,1.0,282.58,290.34,302.58,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22783.14,0.0,1835.04,2275.33,0.0,3268.22,1.0,1.0,0.0,3.0,1.0,0.0
17659200.0,299.71,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.32,299.74,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,292.59,1.0,1.0,1.58,292.59,291.15,303.66,299.94,301.94,299.64,292.59,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.13,3.98,-1.36,1.0,1.0,0.0,100.83,410.0,119012.61,0.0,14205.11,1.0,282.55,290.29,302.57,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22753.8,0.0,1835.04,2275.33,0.0,3185.32,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,299.72,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.32,299.75,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.58,292.53,291.15,303.74,299.8,301.99,299.65,292.53,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.12,3.99,-1.37,1.0,1.0,0.0,100.76,410.0,118594.23,0.0,14205.05,1.0,282.51,290.23,302.57,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22711.76,0.0,1835.04,2275.33,0.0,3076.66,1.0,1.0,0.0,3.0,1.0,0.0
17659800.0,299.72,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.32,299.75,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.25,299.52,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.58,292.45,291.15,303.82,299.65,302.03,299.65,292.45,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.11,4.0,-1.37,1.0,1.0,0.0,100.69,410.0,118085.73,0.0,14204.99,1.0,282.46,290.14,302.56,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22660.31,0.0,1835.04,2275.33,0.0,2952.93,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,299.72,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.32,299.76,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.25,299.52,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.33,299.02,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.58,292.36,291.15,303.88,299.48,302.07,299.65,292.36,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.0,-1.38,1.0,1.0,0.0,100.63,410.0,117650.48,0.0,14204.94,1.0,282.39,290.05,302.49,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22594.56,0.0,1835.04,2275.33,0.0,2930.16,1.0,1.0,0.0,3.0,1.0,0.0
17660400.0,299.71,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.32,299.76,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.33,299.01,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.58,292.25,291.15,303.94,299.32,302.1,299.64,292.25,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.01,-1.39,1.0,1.0,0.0,100.57,410.0,117419.38,0.0,14204.89,1.0,282.28,289.93,302.33,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22504.32,0.0,1835.04,2275.33,0.0,2978.73,1.0,1.0,0.0,3.0,1.0,0.0
17660700.0,299.7,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.32,299.75,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.58,292.14,291.15,303.99,299.16,302.13,299.64,292.14,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.09,4.02,-1.39,1.0,1.0,0.0,100.51,410.0,117210.08,0.0,14204.84,1.0,282.18,289.81,302.17,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22414.65,0.0,1835.04,2275.33,0.0,3025.21,1.0,1.0,0.0,3.0,1.0,0.0
17661000.0,299.69,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.32,299.75,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.58,292.04,291.15,304.05,299.03,302.15,299.63,292.04,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.09,4.02,-1.4,1.0,1.0,0.0,100.45,410.0,117020.11,0.0,14204.8,1.0,282.09,289.71,302.04,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22334.27,0.0,1835.04,2275.33,0.0,3063.77,1.0,1.0,0.0,3.0,1.0,0.0
17661300.0,299.68,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,299.74,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,304.1,298.94,302.18,299.62,291.96,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.4,1.0,1.0,0.0,100.39,410.0,116865.19,0.0,14204.76,1.0,282.02,289.62,301.94,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22269.3,0.0,1835.04,2275.33,0.0,3090.18,1.0,1.0,0.0,3.0,1.0,0.0
17661600.0,299.67,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,299.74,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.58,291.91,291.15,304.15,298.88,302.2,299.61,291.91,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,1.0,1.0,0.0,100.34,410.0,116763.54,0.0,14204.73,1.0,281.97,289.57,301.88,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22226.36,0.0,1835.04,2275.33,0.0,3101.19,1.0,1.0,0.0,3.0,1.0,0.0
17661900.0,299.66,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.58,291.88,291.15,304.19,298.85,302.22,299.6,291.88,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.03,-1.41,1.0,1.0,0.0,100.29,410.0,116655.0,0.0,14204.7,1.0,281.94,289.53,301.85,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22200.79,0.0,1835.04,2275.33,0.0,3108.49,1.0,1.0,0.0,3.0,1.0,0.0
17662200.0,299.64,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.58,291.84,291.15,304.22,298.82,302.23,299.59,291.84,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.41,1.0,1.0,0.0,100.24,410.0,116532.79,0.0,14204.68,1.0,281.91,289.49,301.82,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22174.39,0.0,1835.04,2275.33,0.0,3119.4,1.0,1.0,0.0,3.0,1.0,0.0
17662500.0,299.63,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,304.22,298.77,302.23,299.58,291.8,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,1.0,1.0,0.0,100.19,410.0,116410.07,0.0,14204.66,1.0,281.88,289.45,301.78,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22145.83,0.0,1835.04,2275.33,0.0,3132.04,1.0,1.0,0.0,3.0,1.0,0.0
17662800.0,299.61,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,299.43,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,304.21,298.73,302.22,299.56,291.76,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.04,-1.42,1.0,1.0,0.0,100.14,410.0,116286.8,0.0,14204.65,1.0,281.84,289.41,301.73,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22115.46,0.0,1835.04,2275.33,0.0,3145.72,1.0,1.0,0.0,3.0,1.0,0.0
17663100.0,299.6,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,304.19,298.68,302.2,299.55,291.72,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.05,-1.42,1.0,1.0,0.0,100.09,410.0,116163.65,0.0,14204.64,1.0,281.81,289.37,301.69,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22083.96,0.0,1835.04,2275.33,0.0,3160.27,1.0,1.0,0.0,3.0,1.0,0.0
17663400.0,299.58,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,299.69,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,299.4,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.67,291.15,304.17,298.63,302.18,299.54,291.67,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.05,-1.42,1.0,1.0,0.0,100.04,410.0,116041.13,0.0,14204.64,1.0,281.77,289.32,301.64,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22051.71,0.0,1835.04,2275.33,0.0,3175.22,1.0,1.0,0.0,3.0,1.0,0.0
17663700.0,299.56,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,299.42,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.25,299.39,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.58,291.62,291.15,304.15,298.58,302.16,299.52,291.62,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.06,4.05,-1.43,1.0,1.0,0.0,100.0,410.0,115920.73,0.0,14204.64,1.0,281.73,289.27,301.59,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22019.3,0.0,1835.04,2275.33,0.0,3190.31,1.0,1.0,0.0,3.0,1.0,0.0
17664000.0,299.55,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,299.38,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,304.13,298.54,302.15,299.51,291.58,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.05,-1.43,1.0,1.0,0.0,99.95,410.0,115803.58,0.0,14204.63,1.0,281.69,289.23,301.54,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21987.25,0.0,1835.04,2275.33,0.0,3205.25,1.0,1.0,0.0,3.0,1.0,0.0
17664300.0,299.53,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,299.37,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.58,291.53,291.15,304.11,298.49,302.14,299.5,291.53,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.43,1.0,1.0,0.0,99.91,410.0,115690.84,0.0,14204.63,1.0,281.66,289.19,301.49,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21956.04,0.0,1835.04,2275.33,0.0,3219.63,1.0,1.0,0.0,3.0,1.0,0.0
17664600.0,299.52,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,299.37,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.58,291.49,291.15,304.11,298.44,302.13,299.5,291.49,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.43,1.0,1.0,0.0,99.88,410.0,115584.36,0.0,14204.63,1.0,281.62,289.14,301.45,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21926.27,0.0,1835.04,2275.33,0.0,3233.33,1.0,1.0,0.0,3.0,1.0,0.0
17664900.0,299.52,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.25,299.37,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.58,291.46,291.15,304.12,298.4,302.14,299.5,291.46,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,1.0,1.0,0.0,99.84,410.0,115484.69,0.0,14204.62,1.0,281.59,289.1,301.4,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21898.27,0.0,1835.04,2275.33,0.0,3245.86,1.0,1.0,0.0,3.0,1.0,0.0
17665200.0,299.51,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.69,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,299.37,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.58,291.42,291.15,304.15,298.36,302.16,299.5,291.42,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.06,-1.44,1.0,1.0,0.0,99.81,410.0,115394.16,0.0,14204.61,1.0,281.56,289.07,301.36,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.77,0.0,1835.04,2275.33,0.0,3257.36,1.0,1.0,0.0,3.0,1.0,0.0
17665500.0,299.51,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,299.37,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.58,291.4,291.15,304.22,298.34,302.2,299.5,291.4,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.78,410.0,115342.02,0.0,14204.59,1.0,281.54,289.04,301.34,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21854.12,0.0,1835.04,2275.33,0.0,3260.64,1.0,1.0,0.0,3.0,1.0,0.0
17665800.0,299.52,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,299.38,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.58,291.4,291.15,304.34,298.35,302.27,299.51,291.4,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.75,410.0,115328.3,0.0,14204.58,1.0,281.53,289.04,301.35,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21850.28,0.0,1835.04,2275.33,0.0,3254.5,1.0,1.0,0.0,3.0,1.0,0.0
17666100.0,299.53,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,299.74,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,299.4,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.58,291.43,291.15,304.5,298.38,302.36,299.53,291.43,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.73,410.0,115342.73,0.0,14204.57,1.0,281.55,289.05,301.38,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21859.56,0.0,1835.04,2275.33,0.0,3241.66,1.0,1.0,0.0,3.0,1.0,0.0
17666400.0,299.54,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.77,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.42,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,304.68,298.43,302.48,299.55,291.47,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.7,410.0,115380.38,0.0,14204.56,1.0,281.57,289.08,301.42,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21879.3,0.0,1835.04,2275.33,0.0,3224.06,1.0,1.0,0.0,3.0,1.0,0.0
17666700.0,299.55,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,299.79,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.58,291.51,291.15,304.89,298.49,302.61,299.57,291.52,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,1.0,1.0,0.0,99.68,410.0,115436.65,0.0,14204.55,1.0,281.61,289.11,301.48,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21906.68,0.0,1835.04,2275.33,0.0,3203.38,1.0,1.0,0.0,3.0,1.0,0.0
17667000.0,299.57,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.82,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,305.11,298.55,302.74,299.59,291.57,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,1.0,1.0,0.0,99.65,410.0,115505.98,0.0,14204.54,1.0,281.65,289.16,301.55,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21939.19,0.0,1835.04,2275.33,0.0,3181.47,1.0,1.0,0.0,3.0,1.0,0.0
17667300.0,299.58,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.58,291.63,291.15,305.33,298.62,302.88,299.61,291.63,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.07,-1.45,1.0,1.0,0.0,99.63,410.0,115581.84,0.0,14204.54,1.0,281.69,289.21,301.61,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21973.95,0.0,1835.04,2275.33,0.0,3159.77,1.0,1.0,0.0,3.0,1.0,0.0
17667600.0,299.59,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.58,291.69,291.15,305.55,298.68,303.01,299.63,291.69,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.07,-1.45,1.0,1.0,0.0,99.61,410.0,115657.63,0.0,14204.53,1.0,281.73,289.25,301.68,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22008.4,0.0,1835.04,2275.33,0.0,3139.78,1.0,1.0,0.0,3.0,1.0,0.0
17667900.0,299.6,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.58,291.74,291.15,305.75,298.74,303.13,299.64,291.74,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.59,410.0,115726.66,0.0,14204.53,1.0,281.77,289.3,301.73,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22040.07,0.0,1835.04,2275.33,0.0,3123.14,1.0,1.0,0.0,3.0,1.0,0.0
17668200.0,299.61,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.25,299.53,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.58,291.79,291.15,305.92,298.78,303.23,299.66,291.79,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.57,410.0,115781.65,0.0,14204.52,1.0,281.8,289.33,301.78,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22066.23,0.0,1835.04,2275.33,0.0,3110.86,1.0,1.0,0.0,3.0,1.0,0.0
17668500.0,299.61,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,299.93,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,299.53,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,299.54,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,306.06,298.81,303.31,299.67,291.82,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.56,410.0,115816.79,0.0,14204.51,1.0,281.82,289.35,301.81,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22084.62,0.0,1835.04,2275.33,0.0,3104.62,1.0,1.0,0.0,3.0,1.0,0.0
17668800.0,299.61,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,299.94,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,299.53,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.25,299.54,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.58,291.83,291.15,306.15,298.81,303.37,299.67,291.83,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.54,410.0,115824.56,0.0,14204.5,1.0,281.83,289.36,301.81,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22092.46,0.0,1835.04,2275.33,0.0,3105.29,1.0,1.0,0.0,3.0,1.0,0.0
17669100.0,299.59,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,299.93,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.25,299.53,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.58,291.83,291.15,306.19,298.8,303.39,299.66,291.83,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.53,410.0,115808.93,0.0,14204.49,1.0,281.82,289.36,301.8,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22089.76,0.0,1835.04,2275.33,0.0,3110.07,1.0,1.0,0.0,3.0,1.0,0.0
17669400.0,299.58,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,299.93,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,299.53,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,306.18,298.79,303.38,299.65,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.52,410.0,115791.2,0.0,14204.47,1.0,281.82,289.35,301.79,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22082.44,0.0,1835.04,2275.33,0.0,3116.2,1.0,1.0,0.0,3.0,1.0,0.0
17669700.0,299.57,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,299.92,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,299.52,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,306.12,298.77,303.34,299.65,291.8,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.51,410.0,115765.15,0.0,14204.46,1.0,281.8,289.33,301.77,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22071.9,0.0,1835.04,2275.33,0.0,3123.92,1.0,1.0,0.0,3.0,1.0,0.0
17670000.0,299.56,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.25,299.51,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.58,291.78,291.15,306.04,298.74,303.29,299.64,291.78,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,1.0,1.0,0.0,99.5,410.0,115731.18,0.0,14204.44,1.0,281.79,289.32,301.74,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22058.46,0.0,1835.04,2275.33,0.0,3132.73,1.0,1.0,0.0,3.0,1.0,0.0
17670300.0,299.54,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,305.92,298.71,303.22,299.63,291.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,1.0,1.0,0.0,99.49,410.0,115690.94,0.0,14204.43,1.0,281.77,289.3,301.71,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22042.93,0.0,1835.04,2275.33,0.0,3142.57,1.0,1.0,0.0,3.0,1.0,0.0
17670600.0,299.53,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,305.79,298.68,303.14,299.62,291.72,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.48,410.0,115645.56,0.0,14204.41,1.0,281.75,289.27,301.68,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22025.69,0.0,1835.04,2275.33,0.0,3152.93,1.0,1.0,0.0,3.0,1.0,0.0
17670900.0,299.51,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.58,291.69,291.15,305.66,298.64,303.06,299.61,291.69,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.47,410.0,115597.29,0.0,14204.4,1.0,281.72,289.25,301.65,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22007.49,0.0,1835.04,2275.33,0.0,3163.51,1.0,1.0,0.0,3.0,1.0,0.0
17671200.0,299.5,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.58,291.66,291.15,305.52,298.61,302.98,299.6,291.66,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.46,410.0,115547.86,0.0,14204.39,1.0,281.7,289.22,301.61,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21989.06,0.0,1835.04,2275.33,0.0,3173.87,1.0,1.0,0.0,3.0,1.0,0.0
17671500.0,299.48,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.58,291.62,291.15,305.39,298.58,302.9,299.59,291.62,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,1.0,1.0,0.0,99.46,410.0,115499.73,0.0,14204.38,1.0,281.68,289.2,301.58,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21971.15,0.0,1835.04,2275.33,0.0,3183.35,1.0,1.0,0.0,3.0,1.0,0.0
