time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800.0,299.47,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.58,291.6,291.15,305.28,298.55,302.84,299.58,291.6,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.45,410.0,115455.73,0.0,14204.37,1.0,281.66,289.17,301.56,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21954.79,0.0,1835.04,2275.33,0.0,3191.52,1.0,1.0,0.0,3.0,1.0,0.0
17672100.0,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,305.2,298.53,302.78,299.57,291.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.44,410.0,115418.33,0.0,14204.37,1.0,281.65,289.16,301.53,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21940.85,0.0,1835.04,2275.33,0.0,3197.56,1.0,1.0,0.0,3.0,1.0,0.0
17672400.0,299.45,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,305.15,298.52,302.75,299.56,291.56,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.43,410.0,115390.95,0.0,14204.36,1.0,281.63,289.14,301.52,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.77,0.0,1835.04,2275.33,0.0,3201.28,1.0,1.0,0.0,3.0,1.0,0.0
17672700.0,299.46,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,299.45,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,305.17,298.52,302.77,299.58,291.56,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.42,410.0,115410.96,0.0,14204.36,1.0,281.63,289.14,301.52,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21928.71,0.0,1835.04,2275.33,0.0,3198.85,1.0,1.0,0.0,3.0,1.0,0.0
17673000.0,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,305.29,298.54,302.84,299.58,291.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.41,410.0,115443.66,0.0,14204.37,1.0,281.64,289.15,301.54,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21936.54,0.0,1835.04,2275.33,0.0,3190.32,1.0,1.0,0.0,3.0,1.0,0.0
17673300.0,299.46,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,299.46,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.58,291.61,291.15,305.47,298.57,302.95,299.59,291.61,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.4,410.0,115490.62,0.0,14204.39,1.0,281.66,289.17,301.57,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21952.66,0.0,1835.04,2275.33,0.0,3177.34,1.0,1.0,0.0,3.0,1.0,0.0
17673600.0,299.46,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,299.47,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,305.71,298.62,303.09,299.59,291.65,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.38,410.0,115549.7,0.0,14204.41,1.0,281.69,289.21,301.62,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21975.31,0.0,1835.04,2275.33,0.0,3161.57,1.0,1.0,0.0,3.0,1.0,0.0
17673900.0,299.47,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,299.48,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.71,291.15,305.98,298.67,303.24,299.6,291.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.36,410.0,115618.39,0.0,14204.44,1.0,281.72,289.24,301.67,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22002.34,0.0,1835.04,2275.33,0.0,3144.13,1.0,1.0,0.0,3.0,1.0,0.0
17674200.0,299.48,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,299.53,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,306.27,298.73,303.41,299.61,291.76,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.34,410.0,115694.65,0.0,14204.48,1.0,281.76,289.28,301.72,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22032.26,0.0,1835.04,2275.33,0.0,3126.12,1.0,1.0,0.0,3.0,1.0,0.0
17674500.0,299.49,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,299.5,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,306.55,298.79,303.58,299.63,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.32,410.0,115776.48,0.0,14204.52,1.0,281.8,289.33,301.78,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22063.68,0.0,1835.04,2275.33,0.0,3108.0,1.0,1.0,0.0,3.0,1.0,0.0
17674800.0,299.5,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.32,299.92,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.25,299.52,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.58,291.88,291.15,306.8,298.84,303.73,299.64,291.88,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.3,410.0,115863.87,0.0,14204.56,1.0,281.83,289.37,301.84,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22096.01,0.0,1835.04,2275.33,0.0,3090.06,1.0,1.0,0.0,3.0,1.0,0.0
17675100.0,299.51,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.32,299.93,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.25,299.54,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.58,291.94,291.15,307.0,298.9,303.85,299.66,291.94,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.28,410.0,115957.16,0.0,14204.6,1.0,281.87,289.42,301.9,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22129.05,0.0,1835.04,2275.33,0.0,3072.25,1.0,1.0,0.0,3.0,1.0,0.0
17675400.0,299.53,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.32,299.95,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.25,299.55,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.58,291.99,291.15,307.14,298.96,303.94,299.67,291.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.26,410.0,116056.94,0.0,14204.64,1.0,281.91,289.46,301.95,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22162.91,0.0,1835.04,2275.33,0.0,3054.43,1.0,1.0,0.0,3.0,1.0,0.0
17675700.0,299.54,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.32,299.97,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.25,299.57,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.58,292.04,291.15,307.2,299.01,303.98,299.69,292.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.24,410.0,116162.42,0.0,14204.68,1.0,281.95,289.51,302.01,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.58,0.0,1835.04,2275.33,0.0,3036.59,1.0,1.0,0.0,3.0,1.0,0.0
17676000.0,299.56,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.32,299.99,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.25,299.59,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.58,292.08,291.15,307.15,299.07,303.96,299.71,292.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.22,410.0,116269.45,0.0,14204.7,1.0,281.99,289.56,302.07,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22232.42,0.0,1835.04,2275.33,0.0,3018.89,1.0,1.0,0.0,3.0,1.0,0.0
17676300.0,299.57,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.32,300.0,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.25,299.6,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.58,292.09,291.15,306.9,299.07,303.83,299.73,292.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.21,410.0,116255.81,0.0,14204.71,1.0,282.01,289.58,302.08,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22250.25,0.0,1835.04,2275.33,0.0,3026.83,1.0,1.0,0.0,3.0,1.0,0.0
17676600.0,299.57,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.32,300.01,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.25,299.61,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.58,292.01,291.15,306.4,298.98,303.55,299.74,292.01,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.21,410.0,116118.8,0.0,14204.71,1.0,281.97,289.53,301.99,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22216.79,0.0,1835.04,2275.33,0.0,3068.15,1.0,1.0,0.0,3.0,1.0,0.0
17676900.0,299.56,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.32,300.01,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.25,299.61,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.58,291.86,291.15,305.71,298.79,303.15,299.74,291.86,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.21,410.0,115876.25,0.0,14204.7,1.0,281.87,289.41,301.81,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22132.83,0.0,1835.04,2275.33,0.0,3137.78,1.0,1.0,0.0,3.0,1.0,0.0
17677200.0,299.54,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,300.0,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,299.59,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.58,291.63,291.15,304.85,298.52,302.66,299.73,291.63,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,1.0,1.0,0.0,99.2,410.0,115528.66,0.0,14204.71,1.0,281.71,289.23,301.54,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22003.3,0.0,1835.04,2275.33,0.0,3232.92,1.0,1.0,0.0,3.0,1.0,0.0
17677500.0,299.51,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,299.98,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,299.57,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,303.89,298.18,302.1,299.71,291.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,1.0,1.0,0.0,99.16,410.0,115088.65,0.0,14204.79,1.0,281.5,289.0,301.21,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21834.84,0.0,1835.04,2275.33,0.0,3349.32,1.0,1.0,0.0,3.0,1.0,0.0
17677800.0,299.46,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,299.94,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,299.53,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.58,291.03,291.15,302.87,297.79,301.5,299.67,291.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.98,0.98,0.0,99.11,410.0,114528.95,0.0,14204.94,1.0,281.25,288.73,300.82,307.06,293.15,293.15,278.15,21547.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21633.56,0.0,1836.81,2275.33,0.0,3481.5,1.0,1.0,0.0,3.0,1.0,0.0
17678100.0,299.41,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.25,299.49,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,290.68,1.0,1.0,1.58,290.68,291.15,301.84,297.38,300.9,299.63,290.68,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.93,0.93,0.0,99.05,410.0,113828.21,0.0,14205.08,1.0,280.96,288.42,300.41,306.61,293.15,293.15,278.15,23247.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21399.37,0.0,1843.88,2275.33,0.0,3620.04,1.0,1.0,0.0,3.0,1.0,0.0
17678400.0,299.35,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.25,299.44,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,290.33,1.0,1.0,1.58,290.33,291.15,300.84,296.96,300.31,299.58,290.33,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.86,0.86,0.0,99.02,410.0,112970.91,0.0,14205.16,1.0,280.64,288.12,299.99,306.14,293.15,293.15,278.45,26809.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21143.28,0.0,1858.75,2275.33,0.0,3755.06,1.0,1.0,0.0,3.0,1.0,0.0
17678700.0,299.3,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.32,299.8,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.25,299.39,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,290.2,1.0,1.0,1.58,290.2,291.15,299.93,296.57,299.76,299.54,290.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.8,0.8,0.0,98.96,410.0,108630.68,0.0,14205.3,1.0,280.79,288.05,299.56,305.34,293.15,293.15,279.35,32112.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18884.18,0.0,1881.01,2275.33,0.0,3811.48,1.0,1.0,0.0,3.0,1.0,0.0
17679000.0,299.33,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.31,299.82,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.24,299.41,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.57,290.98,291.15,299.14,296.24,299.15,299.56,290.98,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.85,0.85,0.0,104.04,410.0,112695.83,0.0,14194.09,1.0,281.47,288.94,299.29,305.22,293.15,293.15,279.95,28128.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19058.65,0.0,1864.28,2275.33,0.0,3881.4,1.0,1.0,0.0,3.0,1.0,0.0
17679300.0,299.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.31,299.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.24,299.44,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,298.53,296.02,298.54,299.6,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.85,0.85,0.0,104.05,410.0,105231.74,0.0,14194.06,1.0,282.22,289.18,299.0,304.5,293.15,293.15,280.85,28069.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16944.4,0.0,1864.03,2275.33,0.0,3886.39,1.0,1.0,0.0,3.0,1.0,0.0
17679600.0,299.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,299.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,298.15,295.94,298.15,299.61,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.86,0.86,0.0,104.09,410.0,100394.73,0.0,14193.94,1.0,282.8,289.43,298.91,304.15,293.15,293.15,281.45,27026.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16011.16,0.0,1859.66,2275.33,0.0,3777.77,1.0,1.0,0.0,3.0,1.0,0.0
17679900.0,299.39,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.31,299.86,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.24,299.47,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.57,291.49,291.15,297.9,295.95,297.9,299.62,291.49,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.14,410.0,95022.44,0.0,14193.79,1.0,283.58,289.81,298.92,303.82,293.15,293.15,282.35,24916.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14816.35,0.0,1850.84,2275.33,0.0,3638.75,1.0,1.0,0.0,3.0,1.0,0.0
17680200.0,299.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.31,299.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.24,299.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.57,291.29,291.15,297.65,295.96,297.65,299.61,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.89,0.89,0.0,104.13,410.0,98705.9,0.0,14193.8,1.0,283.09,289.59,298.98,304.18,293.15,293.15,281.75,25157.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15739.67,0.0,1851.85,2275.33,0.0,3715.57,1.0,1.0,0.0,3.0,1.0,0.0
17680500.0,299.36,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.31,299.83,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.24,299.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.57,291.35,291.15,297.4,295.98,297.41,299.59,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.06,410.0,97360.72,0.0,14194.02,1.0,283.32,289.69,298.96,304.01,293.15,293.15,282.05,24508.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15268.69,0.0,1849.14,2275.33,0.0,3686.09,1.0,1.0,0.0,3.0,1.0,0.0
17680800.0,299.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,297.18,296.0,297.18,299.56,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.89,0.89,0.0,103.97,410.0,101057.61,0.0,14194.28,1.0,282.83,289.47,299.02,304.34,293.15,293.15,281.45,25080.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16224.93,0.0,1851.52,2275.33,0.0,3757.73,1.0,1.0,0.0,3.0,1.0,0.0
17681100.0,299.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,299.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,296.96,296.02,296.96,299.53,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,103.95,410.0,99697.0,0.0,14194.36,1.0,283.05,289.58,299.0,304.18,293.15,293.15,281.75,24737.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15728.84,0.0,1850.09,2275.33,0.0,3727.63,1.0,1.0,0.0,3.0,1.0,0.0
17681400.0,299.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,299.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,299.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,296.77,296.04,296.77,299.5,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.02,410.0,99592.92,0.0,14194.13,1.0,283.09,289.62,299.03,304.22,293.15,293.15,281.75,24460.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15843.86,0.0,1848.94,2275.33,0.0,3711.05,1.0,1.0,0.0,3.0,1.0,0.0
17681700.0,299.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,296.59,296.06,296.59,299.48,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.11,410.0,101322.9,0.0,14193.86,1.0,282.87,289.54,299.08,304.44,293.15,293.15,281.45,24663.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16415.73,0.0,1849.78,2275.33,0.0,3734.77,1.0,1.0,0.0,3.0,1.0,0.0
17682000.0,299.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,299.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,296.44,296.08,296.44,299.46,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.13,410.0,101780.42,0.0,14193.81,1.0,282.83,289.52,299.1,304.45,293.15,293.15,281.45,24827.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16372.48,0.0,1850.47,2275.33,0.0,3744.9,1.0,1.0,0.0,3.0,1.0,0.0
17682300.0,299.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.31,299.68,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.24,299.33,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,296.32,296.1,296.32,299.44,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.89,0.89,0.0,104.07,410.0,103582.01,0.0,14194.0,1.0,282.6,289.43,299.13,304.63,293.15,293.15,281.15,25149.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16932.92,0.0,1851.81,2275.33,0.0,3772.86,1.0,1.0,0.0,3.0,1.0,0.0
17682600.0,299.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,299.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,299.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,296.23,296.12,296.23,299.42,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.02,410.0,100242.91,0.0,14194.16,1.0,283.1,289.67,299.1,304.32,293.15,293.15,281.75,24418.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15973.77,0.0,1848.76,2275.33,0.0,3698.93,1.0,1.0,0.0,3.0,1.0,0.0
17682900.0,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,296.17,296.14,296.17,299.41,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.0,410.0,101939.35,0.0,14194.19,1.0,282.88,289.59,299.15,304.54,293.15,293.15,281.45,24574.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16548.03,0.0,1849.41,2275.33,0.0,3724.01,1.0,1.0,0.0,3.0,1.0,0.0
17683200.0,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,299.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,296.15,296.15,296.15,299.39,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,103.97,410.0,102438.42,0.0,14194.28,1.0,282.83,289.56,299.14,304.49,293.15,293.15,281.45,24951.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16443.57,0.0,1850.98,2275.33,0.0,3740.38,1.0,1.0,0.0,3.0,1.0,0.0
17683500.0,299.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.31,299.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.24,299.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,296.15,296.15,296.15,299.38,291.05,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.89,0.89,0.0,103.99,410.0,103945.54,0.0,14194.23,1.0,282.61,289.46,299.17,304.7,293.15,293.15,281.15,25166.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17016.77,0.0,1851.88,2275.33,0.0,3770.11,1.0,1.0,0.0,3.0,1.0,0.0
17683800.0,299.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,296.15,296.11,296.15,299.36,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.02,410.0,100189.0,0.0,14194.16,1.0,283.1,289.67,299.1,304.33,293.15,293.15,281.75,24528.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15967.29,0.0,1849.22,2275.33,0.0,3710.53,1.0,1.0,0.0,3.0,1.0,0.0
17684100.0,299.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,296.06,296.15,299.35,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.05,410.0,101271.55,0.0,14194.06,1.0,282.87,289.54,299.08,304.45,293.15,293.15,281.45,24950.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16410.72,0.0,1850.98,2275.33,0.0,3750.73,1.0,1.0,0.0,3.0,1.0,0.0
17684400.0,299.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.31,299.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,296.15,295.99,296.15,299.34,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.09,410.0,97156.71,0.0,14193.94,1.0,283.36,289.73,298.97,304.04,293.15,293.15,282.05,24353.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15360.69,0.0,1848.49,2275.33,0.0,3691.23,1.0,1.0,0.0,3.0,1.0,0.0
17684700.0,299.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,299.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,296.15,295.9,296.15,299.33,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.13,410.0,97997.46,0.0,14193.83,1.0,283.13,289.58,298.92,304.12,293.15,293.15,281.75,24823.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15728.08,0.0,1850.45,2275.33,0.0,3734.48,1.0,1.0,0.0,3.0,1.0,0.0
17685000.0,299.09,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.31,299.55,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.24,299.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,296.15,295.81,296.15,299.31,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.16,410.0,97489.02,0.0,14193.71,1.0,283.08,289.5,298.83,303.97,293.15,293.15,281.75,25459.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15490.06,0.0,1853.11,2275.33,0.0,3762.92,1.0,1.0,0.0,3.0,1.0,0.0
17685300.0,299.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.71,296.15,299.3,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.2,410.0,94464.91,0.0,14193.6,1.0,283.38,289.61,298.73,303.73,293.15,293.15,282.05,25025.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15032.18,0.0,1851.29,2275.33,0.0,3710.88,1.0,1.0,0.0,3.0,1.0,0.0
17685600.0,299.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,299.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,299.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,296.15,295.63,296.15,299.29,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.23,410.0,90210.7,0.0,14193.51,1.0,283.87,289.79,298.6,303.31,293.15,293.15,282.65,24493.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14080.55,0.0,1849.07,2275.33,0.0,3637.99,1.0,1.0,0.0,3.0,1.0,0.0
17685900.0,299.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.55,296.15,299.28,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.26,410.0,91107.33,0.0,14193.43,1.0,283.64,289.64,298.56,303.39,293.15,293.15,282.35,24986.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14410.43,0.0,1851.13,2275.33,0.0,3675.69,1.0,1.0,0.0,3.0,1.0,0.0
17686200.0,299.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.31,299.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.24,299.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,296.15,295.48,296.15,299.27,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.29,410.0,87065.22,0.0,14193.34,1.0,284.13,289.84,298.46,302.99,293.15,293.15,282.95,24363.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13549.25,0.0,1848.53,2275.33,0.0,3589.85,1.0,1.0,0.0,3.0,1.0,0.0
17686500.0,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,296.15,295.44,296.15,299.26,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,88282.12,0.0,14193.3,1.0,283.9,289.71,298.46,303.12,293.15,293.15,282.65,24664.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13916.81,0.0,1849.79,2275.33,0.0,3620.89,1.0,1.0,0.0,3.0,1.0,0.0
17686800.0,299.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.42,296.15,299.25,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.31,410.0,88445.58,0.0,14193.28,1.0,283.86,289.67,298.44,303.08,293.15,293.15,282.65,24903.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13822.92,0.0,1850.79,2275.33,0.0,3632.86,1.0,1.0,0.0,3.0,1.0,0.0
17687100.0,299.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,296.15,295.42,296.15,299.24,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.32,410.0,86894.35,0.0,14193.25,1.0,284.08,289.77,298.41,302.9,293.15,293.15,282.95,24605.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13401.93,0.0,1849.54,2275.33,0.0,3599.1,1.0,1.0,0.0,3.0,1.0,0.0
17687400.0,299.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,299.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,296.15,295.42,296.15,299.23,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.33,410.0,86607.78,0.0,14193.21,1.0,284.12,289.8,298.41,302.91,293.15,293.15,282.95,24357.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13470.36,0.0,1848.51,2275.33,0.0,3581.32,1.0,1.0,0.0,3.0,1.0,0.0
17687700.0,298.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,299.21,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,88170.16,0.0,14193.18,1.0,283.9,289.7,298.44,303.09,293.15,293.15,282.65,24579.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13895.38,0.0,1849.43,2275.33,0.0,3612.98,1.0,1.0,0.0,3.0,1.0,0.0
17688000.0,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.42,296.15,299.19,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,88548.96,0.0,14193.18,1.0,283.85,289.66,298.41,303.02,293.15,293.15,282.65,25057.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13779.25,0.0,1851.43,2275.33,0.0,3640.17,1.0,1.0,0.0,3.0,1.0,0.0
17688300.0,298.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,296.15,295.42,296.15,299.18,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.33,410.0,86884.27,0.0,14193.2,1.0,284.08,289.77,298.41,302.9,293.15,293.15,282.95,24684.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13400.42,0.0,1849.87,2275.33,0.0,3598.17,1.0,1.0,0.0,3.0,1.0,0.0
17688600.0,298.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,299.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,296.15,295.42,296.15,299.17,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.32,410.0,86598.43,0.0,14193.23,1.0,284.12,289.8,298.41,302.91,293.15,293.15,282.95,24432.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13468.94,0.0,1848.82,2275.33,0.0,3580.99,1.0,1.0,0.0,3.0,1.0,0.0
17688900.0,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,299.16,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.31,410.0,88160.67,0.0,14193.27,1.0,283.9,289.7,298.44,303.09,293.15,293.15,282.65,24655.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13893.86,0.0,1849.75,2275.33,0.0,3612.7,1.0,1.0,0.0,3.0,1.0,0.0
17689200.0,298.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.42,296.15,299.14,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,88453.05,0.0,14193.3,1.0,283.86,289.67,298.44,303.08,293.15,293.15,282.65,24845.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13824.86,0.0,1850.54,2275.33,0.0,3630.36,1.0,1.0,0.0,3.0,1.0,0.0
17689500.0,298.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,296.15,295.42,296.15,299.13,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.29,410.0,86901.52,0.0,14193.32,1.0,284.08,289.77,298.41,302.9,293.15,293.15,282.95,24550.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13403.13,0.0,1849.31,2275.33,0.0,3599.22,1.0,1.0,0.0,3.0,1.0,0.0
17689800.0,298.86,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.31,299.31,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.24,299.02,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.57,291.01,291.15,296.15,295.42,296.15,299.1,291.01,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.3,410.0,90392.82,0.0,14193.29,1.0,283.59,289.54,298.45,303.2,293.15,293.15,282.35,25474.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14154.04,0.0,1853.17,2275.33,0.0,3687.96,1.0,1.0,0.0,3.0,1.0,0.0
17690100.0,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,299.09,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.32,410.0,88150.65,0.0,14193.25,1.0,283.9,289.7,298.44,303.09,293.15,293.15,282.65,24735.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13890.68,0.0,1850.08,2275.33,0.0,3611.37,1.0,1.0,0.0,3.0,1.0,0.0
17690400.0,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.42,296.15,299.07,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.33,410.0,88442.33,0.0,14193.2,1.0,283.86,289.67,298.44,303.08,293.15,293.15,282.65,24926.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13823.23,0.0,1850.88,2275.33,0.0,3629.96,1.0,1.0,0.0,3.0,1.0,0.0
17690700.0,298.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,298.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,296.15,295.42,296.15,299.05,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.34,410.0,86891.48,0.0,14193.18,1.0,284.08,289.77,298.41,302.9,293.15,293.15,282.95,24626.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13401.61,0.0,1849.63,2275.33,0.0,3598.91,1.0,1.0,0.0,3.0,1.0,0.0
17691000.0,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,298.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,296.15,295.42,296.15,299.03,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.34,410.0,86605.24,0.0,14193.2,1.0,284.12,289.8,298.41,302.91,293.15,293.15,282.95,24377.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13469.97,0.0,1848.59,2275.33,0.0,3581.24,1.0,1.0,0.0,3.0,1.0,0.0
17691300.0,298.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,298.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,299.01,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.31,410.0,88167.84,0.0,14193.26,1.0,283.9,289.7,298.44,303.09,293.15,293.15,282.65,24599.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13895.0,0.0,1849.52,2275.33,0.0,3612.91,1.0,1.0,0.0,3.0,1.0,0.0
17691600.0,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.42,296.15,298.99,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,88460.27,0.0,14193.29,1.0,283.86,289.67,298.44,303.08,293.15,293.15,282.65,24789.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13826.0,0.0,1850.31,2275.33,0.0,3630.56,1.0,1.0,0.0,3.0,1.0,0.0
17691900.0,298.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,298.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,296.15,295.42,296.15,298.96,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,86900.21,0.0,14193.3,1.0,284.08,289.77,298.39,302.87,293.15,293.15,282.95,24718.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13387.4,0.0,1850.01,2275.33,0.0,3600.02,1.0,1.0,0.0,3.0,1.0,0.0
17692200.0,298.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,296.15,295.42,296.15,298.95,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.31,410.0,86595.91,0.0,14193.28,1.0,284.12,289.8,298.41,302.91,293.15,293.15,282.95,24453.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13468.57,0.0,1848.91,2275.33,0.0,3580.62,1.0,1.0,0.0,3.0,1.0,0.0
17692500.0,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,298.93,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.33,410.0,88157.73,0.0,14193.22,1.0,283.9,289.7,298.44,303.09,293.15,293.15,282.65,24676.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13893.42,0.0,1849.84,2275.33,0.0,3612.6,1.0,1.0,0.0,3.0,1.0,0.0
17692800.0,298.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.42,296.15,298.9,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,88449.82,0.0,14193.17,1.0,283.86,289.67,298.44,303.08,293.15,293.15,282.65,24867.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13824.37,0.0,1850.63,2275.33,0.0,3630.27,1.0,1.0,0.0,3.0,1.0,0.0
17693100.0,298.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,298.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,296.15,295.42,296.15,298.88,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.34,410.0,86898.52,0.0,14193.2,1.0,284.08,289.77,298.41,302.9,293.15,293.15,282.95,24571.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13402.68,0.0,1849.4,2275.33,0.0,3599.13,1.0,1.0,0.0,3.0,1.0,0.0
17693400.0,298.61,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.31,299.06,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.24,298.79,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.57,291.01,291.15,296.15,295.42,296.15,298.85,291.01,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.32,410.0,90389.63,0.0,14193.24,1.0,283.59,289.54,298.45,303.2,293.15,293.15,282.35,25497.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14153.52,0.0,1853.27,2275.33,0.0,3687.87,1.0,1.0,0.0,3.0,1.0,0.0
17693700.0,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,298.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,298.84,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.31,410.0,88148.08,0.0,14193.27,1.0,283.9,289.7,298.44,303.09,293.15,293.15,282.65,24755.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13890.27,0.0,1850.17,2275.33,0.0,3611.29,1.0,1.0,0.0,3.0,1.0,0.0
17694000.0,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.42,296.15,298.82,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,88439.95,0.0,14193.29,1.0,283.86,289.67,298.44,303.08,293.15,293.15,282.65,24946.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13822.84,0.0,1850.96,2275.33,0.0,3629.89,1.0,1.0,0.0,3.0,1.0,0.0
17694300.0,299.5,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,112.81,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
