time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694600.0,299.85,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,12.54,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,300.02,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,10.25,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,300.12,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,8.71,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,300.18,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,7.38,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,300.21,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,6.21,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,300.24,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,5.26,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,300.26,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,4.38,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,300.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.31,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,300.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.69,303.15,296.15,295.42,298.17,298.39,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.83,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,300.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,296.15,295.42,298.17,298.39,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.7,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,300.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.69,303.15,296.15,295.42,298.17,298.39,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.39,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,300.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.69,303.15,296.15,295.42,298.17,298.39,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,2.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,300.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.73,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,300.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.43,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,300.33,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.22,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,300.33,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.04,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,300.33,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.88,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,300.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.11,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,300.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.73,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,300.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.58,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,300.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.45,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,300.32,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.4,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,300.32,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.35,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,300.32,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.29,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,300.32,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.25,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,300.32,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.36,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,300.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,300.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.07,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,300.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,300.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.71,303.15,296.15,295.42,298.17,298.39,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,300.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,300.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.07,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,300.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.15,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,300.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,300.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,300.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,300.29,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,300.29,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,300.29,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,300.28,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,300.28,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,300.28,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,300.28,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,300.27,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,300.27,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,300.27,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,300.27,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.7,303.15,296.15,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,300.26,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.7,303.15,296.13,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,300.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.7,303.15,296.09,295.42,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,300.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.69,303.15,296.02,295.41,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,300.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.93,295.39,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,300.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.82,295.38,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,300.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.71,295.36,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,300.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.6,295.33,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,300.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.68,303.15,295.48,295.3,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,300.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.68,303.15,295.38,295.27,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,300.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.68,303.15,295.28,295.23,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,300.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.2,295.19,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,300.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.15,295.15,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,300.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.11,295.11,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,300.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.08,295.08,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,300.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.06,295.06,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,300.21,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.69,303.15,295.04,295.04,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,300.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.68,303.15,295.03,295.03,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,300.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.68,303.15,295.02,295.02,298.17,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,300.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.67,303.15,295.03,295.03,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,300.2,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.67,303.15,295.04,295.04,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,300.2,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.67,303.15,295.06,295.06,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,300.2,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.66,303.15,295.08,295.08,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,300.19,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.66,303.15,295.11,295.11,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,300.19,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.66,303.15,295.15,295.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,300.19,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,295.2,295.2,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,300.19,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,295.28,295.28,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,300.19,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,295.38,295.38,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,295.48,295.48,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,295.6,295.6,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,295.71,295.71,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,295.82,295.82,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,295.93,295.93,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.02,296.02,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.09,296.09,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.13,296.13,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
