time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719500.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.15,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.14,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.1,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,296.05,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.66,303.15,296.15,295.98,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,300.16,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.65,303.15,296.15,295.9,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.64,303.15,296.15,295.82,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,300.12,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.65,303.15,296.15,295.73,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.25,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,300.11,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.65,303.15,296.15,295.65,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.27,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,300.1,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.65,303.15,296.15,295.57,298.18,298.39,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,300.11,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.6,303.15,296.15,295.51,298.19,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,300.13,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.59,303.15,296.15,295.46,298.19,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.07,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,300.14,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.6,303.15,296.15,295.42,298.19,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.46,410.0,0.04,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,300.13,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.6,303.15,296.15,295.42,298.19,298.4,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.07,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,300.13,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.6,303.15,296.15,295.45,298.19,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,300.13,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.6,303.15,296.15,295.5,298.19,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.03,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,300.13,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.59,303.15,296.15,295.58,298.19,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,300.13,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.58,303.15,296.15,295.66,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,300.13,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.57,303.15,296.15,295.76,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,300.12,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.15,295.85,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,300.12,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.15,295.95,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,300.12,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.15,296.03,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,300.12,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.15,296.09,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,300.12,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.15,296.13,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,300.12,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,296.15,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,300.12,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,296.14,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,300.12,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,296.1,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,296.04,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,295.96,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,295.88,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,295.79,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,295.7,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,295.61,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.04,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,295.54,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.04,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,296.15,295.48,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.08,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.15,295.44,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.1,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,300.13,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.15,295.42,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.1,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,300.13,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.15,295.44,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.08,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,300.13,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.14,295.48,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.06,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,300.13,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.13,295.54,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.06,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,300.13,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.11,295.62,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,300.13,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.1,295.71,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,300.14,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.09,295.8,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,300.14,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.08,295.9,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,300.14,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.08,295.98,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,300.14,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.08,296.05,298.2,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736600.0,300.14,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.09,296.09,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736900.0,300.14,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.11,296.11,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737200.0,300.15,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.56,303.15,296.15,296.15,298.2,298.41,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737500.0,299.53,297.15,293.15,0.0,0.0,296.05,1.0,0.95,0.31,299.77,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,296.05,1.0,0.98,0.24,299.63,297.15,293.15,0.0,0.0,296.05,1.0,0.97,0.33,299.45,297.15,293.15,0.0,0.0,296.05,1.0,0.93,1.57,296.05,291.15,296.2,296.15,296.2,299.66,296.05,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.31,410.0,774.52,0.0,14193.26,1.0,283.86,289.67,298.78,301.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737800.0,299.29,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.31,299.55,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.24,299.4,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,294.11,1.0,1.0,1.57,294.09,291.15,296.26,296.15,296.26,299.43,294.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.32,410.0,45709.31,0.0,14193.25,1.0,284.5,292.49,301.53,303.78,293.15,293.15,283.15,4358.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,1.43,1.74,0.09,5.28,4.13,1.16,0.0,0.0,0.0,9399.04,0.0,115.6,2275.97,0.0,382.06,0.4,1.0,0.0,3.0,1.0,0.0
17738100.0,298.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.31,299.24,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.24,299.09,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,1.57,293.19,291.15,296.33,296.16,296.33,299.11,293.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.87,0.87,0.0,104.32,410.0,63954.66,0.0,14193.23,1.0,284.55,291.57,299.42,302.81,293.15,293.15,283.15,9708.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.19,2.65,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10810.59,0.0,410.96,2275.33,0.0,2289.9,0.6,1.0,0.0,3.0,1.0,0.0
17738400.0,298.74,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.31,299.08,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.24,298.93,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.57,292.71,291.15,296.41,296.18,296.41,298.95,292.71,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.33,410.0,73855.21,0.0,14193.22,1.0,284.5,291.14,299.26,303.09,293.15,293.15,283.15,12968.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.66,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11940.78,0.0,721.5,2275.33,0.0,2762.29,0.73,1.0,0.0,3.0,1.0,0.0
17738700.0,298.63,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.31,298.98,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.24,298.82,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.57,292.33,291.15,296.5,296.2,296.5,298.85,292.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.94,0.94,0.0,104.33,410.0,81735.29,0.0,14193.2,1.0,284.45,290.82,299.25,303.49,293.15,293.15,283.15,16232.87,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.08,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12995.27,0.0,1098.37,2275.33,0.0,3061.07,0.84,1.0,0.0,3.0,1.0,0.0
17739000.0,298.55,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.31,298.91,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.24,298.75,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.57,292.04,291.15,296.59,296.22,296.59,298.77,292.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.97,0.97,0.0,104.34,410.0,87987.15,0.0,14193.19,1.0,284.42,290.56,299.26,303.83,293.15,293.15,283.15,19400.98,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.43,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13905.39,0.0,1510.62,2275.33,0.0,3274.78,0.94,1.0,0.0,3.0,1.0,0.0
17739300.0,298.49,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.31,298.85,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.24,298.7,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.57,291.86,291.15,296.68,296.25,296.68,298.72,291.86,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.34,410.0,92043.73,0.0,14193.17,1.0,284.4,290.39,299.27,304.09,293.15,293.15,283.15,21529.37,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14518.67,0.0,1836.73,2275.33,0.0,3419.83,1.0,1.0,0.0,3.0,1.0,0.0
17739600.0,298.46,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.31,298.82,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.24,298.67,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.57,291.89,291.15,296.78,296.28,296.78,298.68,291.89,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.35,410.0,92340.43,0.0,14193.16,1.0,284.4,290.41,299.28,304.11,293.15,293.15,283.15,21122.85,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14559.88,0.0,1835.04,2275.33,0.0,3441.24,1.0,1.0,0.0,3.0,1.0,0.0
17739900.0,298.44,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.31,298.8,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.24,298.65,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.57,291.92,291.15,296.88,296.31,296.88,298.67,291.92,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.35,410.0,92590.5,0.0,14193.15,1.0,284.4,290.43,299.31,304.15,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14605.38,0.0,1835.04,2275.33,0.0,3437.99,1.0,1.0,0.0,3.0,1.0,0.0
17740200.0,298.43,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.31,298.79,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.24,298.64,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.57,291.95,291.15,296.97,296.34,296.97,298.66,291.95,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,92843.85,0.0,14193.13,1.0,284.41,290.45,299.34,304.2,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14652.87,0.0,1835.04,2275.33,0.0,3433.71,1.0,1.0,0.0,3.0,1.0,0.0
17740500.0,298.42,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.31,298.78,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.24,298.63,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.57,291.86,291.15,297.06,296.38,297.06,298.64,291.86,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,95452.27,0.0,14193.12,1.0,284.09,290.32,299.4,304.45,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15278.24,0.0,1835.04,2275.33,0.0,3479.8,1.0,1.0,0.0,3.0,1.0,0.0
17740800.0,298.38,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.31,298.75,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.24,298.6,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.57,291.65,291.15,297.15,296.41,297.15,298.61,291.65,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,100145.97,0.0,14193.12,1.0,283.51,290.03,299.43,304.7,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16034.86,0.0,1835.04,2275.33,0.0,3591.47,1.0,1.0,0.0,3.0,1.0,0.0
17741100.0,298.33,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.31,298.71,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.24,298.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.57,291.37,291.15,297.23,296.44,297.23,298.58,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,106195.47,0.0,14193.13,1.0,282.73,289.66,299.46,305.11,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17505.91,0.0,1835.04,2275.33,0.0,3708.29,1.0,1.0,0.0,3.0,1.0,0.0
17741400.0,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,297.32,296.47,297.32,298.54,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.35,410.0,110822.59,0.0,14193.16,1.0,282.15,289.37,299.48,305.35,293.15,293.15,280.65,21280.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18479.17,0.0,1835.7,2275.33,0.0,3796.91,1.0,1.0,0.0,3.0,1.0,0.0
17741700.0,298.25,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.31,298.64,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.24,298.5,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,290.87,1.0,1.0,1.57,290.87,291.15,297.4,296.49,297.4,298.51,290.86,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.96,0.96,0.0,104.33,410.0,116665.3,0.0,14193.22,1.0,281.37,289.0,299.52,305.76,293.15,293.15,279.75,22248.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20322.68,0.0,1839.72,2275.33,0.0,3889.23,1.0,1.0,0.0,3.0,1.0,0.0
17742000.0,298.21,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.31,298.62,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.24,298.47,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,290.75,1.0,1.0,1.57,290.75,291.15,297.48,296.52,297.48,298.48,290.75,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.93,0.93,0.0,104.3,410.0,119269.34,0.0,14193.31,1.0,281.03,288.84,299.53,305.89,293.15,293.15,279.15,23426.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21430.92,0.0,1844.63,2275.33,0.0,3933.03,1.0,1.0,0.0,3.0,1.0,0.0
17742300.0,298.21,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.31,298.61,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.24,298.47,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,290.79,1.0,1.0,1.57,290.79,291.15,297.57,296.55,297.57,298.47,290.79,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.25,410.0,119334.0,0.0,14193.44,1.0,281.04,288.87,299.55,305.91,293.15,293.15,278.25,24110.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21438.22,0.0,1847.48,2275.33,0.0,3926.45,1.0,1.0,0.0,3.0,1.0,0.0
17742600.0,298.21,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.31,298.61,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.24,298.47,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,290.83,1.0,1.0,1.57,290.83,291.15,297.65,296.58,297.65,298.48,290.83,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.2,410.0,119368.28,0.0,14193.59,1.0,281.05,288.89,299.58,305.94,293.15,293.15,278.15,24758.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21449.34,0.0,1850.18,2275.33,0.0,3917.32,1.0,1.0,0.0,3.0,1.0,0.0
17742900.0,298.22,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.31,298.62,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.24,298.48,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,290.87,1.0,1.0,1.57,290.87,291.15,297.73,296.61,297.73,298.48,290.87,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.89,0.89,0.0,104.14,410.0,119403.59,0.0,14193.77,1.0,281.07,288.92,299.61,305.97,293.15,293.15,278.75,25362.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21460.87,0.0,1852.7,2275.33,0.0,3908.15,1.0,1.0,0.0,3.0,1.0,0.0
17743200.0,298.22,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.31,298.63,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.24,298.48,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.57,290.9,291.15,297.82,296.63,297.82,298.49,290.9,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.88,0.88,0.0,104.08,410.0,119442.77,0.0,14193.96,1.0,281.08,288.95,299.63,306.0,293.15,293.15,279.35,25906.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21428.52,0.0,1854.97,2275.33,0.0,3898.81,1.0,1.0,0.0,3.0,1.0,0.0
17743500.0,298.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,298.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,297.9,296.66,297.9,298.51,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,104.02,410.0,115010.52,0.0,14194.14,1.0,281.75,289.29,299.64,305.65,293.15,293.15,280.25,24825.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19345.27,0.0,1850.46,2275.33,0.0,3811.52,1.0,1.0,0.0,3.0,1.0,0.0
