time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743800.0,298.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,298.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,298.53,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,297.98,296.69,297.98,298.53,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,103.96,410.0,114958.06,0.0,14194.31,1.0,281.79,289.33,299.68,305.73,293.15,293.15,280.25,24419.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19513.44,0.0,1848.76,2275.33,0.0,3796.72,1.0,1.0,0.0,3.0,1.0,0.0
17744100.0,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,298.07,296.71,298.07,298.53,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,103.92,410.0,117399.31,0.0,14194.44,1.0,281.48,289.18,299.7,305.87,293.15,293.15,279.95,25111.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20057.86,0.0,1851.65,2275.33,0.0,3834.14,1.0,1.0,0.0,3.0,1.0,0.0
17744400.0,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,298.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,298.15,296.74,298.15,298.55,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,103.9,410.0,117261.4,0.0,14194.51,1.0,281.54,289.24,299.75,305.98,293.15,293.15,279.95,24563.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20269.82,0.0,1849.37,2275.33,0.0,3816.97,1.0,1.0,0.0,3.0,1.0,0.0
17744700.0,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,298.23,296.77,298.23,298.55,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,103.89,410.0,119123.3,0.0,14194.52,1.0,281.31,289.15,299.78,306.15,293.15,293.15,279.65,24790.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21045.74,0.0,1850.31,2275.33,0.0,3835.17,1.0,1.0,0.0,3.0,1.0,0.0
17745000.0,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,298.32,296.79,298.32,298.55,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,103.9,410.0,119664.94,0.0,14194.5,1.0,281.27,289.13,299.8,306.18,293.15,293.15,279.65,24856.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21009.73,0.0,1850.59,2275.33,0.0,3839.12,1.0,1.0,0.0,3.0,1.0,0.0
17745300.0,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,298.4,296.82,298.4,298.55,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,103.92,410.0,119992.85,0.0,14194.43,1.0,281.26,289.14,299.82,306.23,293.15,293.15,279.35,24693.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21620.45,0.0,1849.91,2275.33,0.0,3837.98,1.0,1.0,0.0,3.0,1.0,0.0
17745600.0,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,298.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,298.48,296.84,298.48,298.55,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,103.96,410.0,120165.68,0.0,14194.33,1.0,281.27,289.16,299.84,306.25,293.15,293.15,278.75,24546.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21629.22,0.0,1849.3,2275.33,0.0,3835.89,1.0,1.0,0.0,3.0,1.0,0.0
17745900.0,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.31,298.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.24,298.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,298.57,296.87,298.57,298.55,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,103.99,410.0,120262.01,0.0,14194.22,1.0,281.29,289.18,299.86,306.27,293.15,293.15,278.15,24289.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21648.56,0.0,1848.22,2275.33,0.0,3828.93,1.0,1.0,0.0,3.0,1.0,0.0
17746200.0,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,298.65,296.89,298.64,298.55,291.23,1.0,1.0,0.0,0.0,1.0,0.0,6.11,4.51,1.6,1.01,0.92,0.92,0.0,103.87,410.0,119649.73,0.0,14203.05,1.0,281.32,289.2,299.89,306.3,293.15,293.15,278.15,23969.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21668.83,0.0,1846.89,2275.33,0.0,3821.84,1.0,1.0,0.0,3.0,1.0,0.0
17746500.0,298.14,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.31,298.57,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.24,298.43,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.32,298.05,297.15,293.15,0.0,0.0,289.88,1.0,1.0,1.54,289.88,291.15,298.73,296.91,298.54,298.41,289.89,1.0,1.0,0.09,0.09,0.91,0.09,5.96,1.17,4.8,-1.14,0.71,0.71,0.0,7.39,410.0,101225.64,0.0,13991.72,1.0,280.21,287.81,299.84,305.17,293.15,293.15,278.75,38589.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.17,3.99,0.28,5.29,4.13,1.16,0.0,0.0,0.0,17787.58,0.0,1516.69,2275.33,0.0,3534.9,0.92,1.0,0.0,3.0,1.0,0.0
17746800.0,298.16,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.31,298.58,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.24,298.45,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,290.37,1.0,1.0,1.55,290.37,291.15,298.82,296.94,298.6,298.43,290.38,1.0,1.0,0.1,0.1,0.9,0.1,6.01,1.35,4.66,-1.32,0.71,0.71,0.0,25.75,410.0,96943.45,0.0,14070.16,1.0,280.83,288.32,299.91,305.01,293.15,293.15,279.35,36620.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.09,3.88,0.27,5.29,4.13,1.16,0.0,0.0,0.0,16770.52,0.0,1401.95,2275.33,0.0,3364.94,0.9,1.0,0.0,3.0,1.0,0.0
17747100.0,298.2,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.31,298.61,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.24,298.48,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,290.76,1.0,1.0,1.56,290.76,291.15,298.9,296.96,298.68,298.47,290.76,1.0,1.0,0.11,0.11,0.89,0.11,6.05,1.49,4.55,-1.46,0.72,0.72,0.0,35.3,410.0,93210.22,0.0,14121.41,1.0,281.61,288.76,299.94,304.77,293.15,293.15,280.25,35542.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.11,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,15607.48,0.0,1405.61,2275.33,0.0,3247.87,0.9,1.0,0.0,3.0,1.0,0.0
17747400.0,298.24,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.31,298.65,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.24,298.52,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.56,291.0,291.15,298.98,296.98,298.75,298.5,291.0,1.0,1.0,0.12,0.12,0.88,0.12,6.07,1.58,4.49,-1.53,0.73,0.73,0.0,47.34,410.0,91290.99,0.0,14150.36,1.0,282.22,289.07,299.97,304.74,293.15,293.15,280.85,35047.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.18,3.97,0.28,5.29,4.13,1.16,0.0,0.0,0.0,15283.59,0.0,1476.63,2275.33,0.0,3173.62,0.92,1.0,0.0,3.0,1.0,0.0
17747700.0,298.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,298.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,299.07,297.01,298.81,298.53,291.24,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.64,4.44,-1.58,0.75,0.75,0.0,58.5,410.0,88773.12,0.0,14166.78,1.0,282.99,289.39,299.99,304.57,293.15,293.15,281.75,34387.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.31,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14583.78,0.0,1605.63,2275.33,0.0,3094.58,0.94,1.0,0.0,3.0,1.0,0.0
17748000.0,298.31,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.31,298.7,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.24,298.57,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.57,291.39,291.15,299.15,297.03,298.88,298.55,291.39,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.68,4.41,-1.6,0.78,0.78,0.0,67.0,410.0,87675.34,0.0,14176.86,1.0,283.58,289.61,300.02,304.59,293.15,293.15,282.35,34044.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.47,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14504.31,0.0,1795.36,2275.33,0.0,3044.7,0.98,1.0,0.0,3.0,1.0,0.0
17748300.0,298.34,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.31,298.73,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.24,298.6,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.57,291.62,291.15,299.24,297.05,298.94,298.58,291.63,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.71,4.38,-1.62,0.82,0.82,0.0,73.19,410.0,84536.44,0.0,14183.37,1.0,284.29,289.92,300.03,304.43,293.15,293.15,283.15,31016.82,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13889.93,0.0,1876.4,2275.33,0.0,2972.0,1.0,1.0,0.0,3.0,1.0,0.0
17748600.0,298.36,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.31,298.75,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.24,298.62,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.57,291.67,291.15,299.33,297.07,299.0,298.6,291.67,1.0,1.0,0.14,0.14,0.86,0.14,6.1,1.73,4.36,-1.62,0.85,0.85,0.0,77.65,410.0,85020.67,0.0,14187.74,1.0,284.33,289.97,300.08,304.55,293.15,293.15,283.15,28347.91,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14072.18,0.0,1865.2,2275.33,0.0,2979.9,1.0,1.0,0.0,3.0,1.0,0.0
17748900.0,298.37,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.31,298.76,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.24,298.63,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.57,291.69,291.15,299.42,297.1,299.06,298.61,291.69,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.35,-1.63,0.87,0.87,0.0,80.89,410.0,85620.99,0.0,14190.78,1.0,284.34,289.98,300.1,304.61,293.15,293.15,283.15,26338.77,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14166.42,0.0,1856.78,2275.33,0.0,2992.06,1.0,1.0,0.0,3.0,1.0,0.0
17749200.0,298.38,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.31,298.77,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.24,298.64,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.57,291.71,291.15,299.52,297.12,299.12,298.62,291.71,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.77,4.33,-1.63,0.9,0.9,0.0,83.25,410.0,86132.6,0.0,14192.95,1.0,284.34,290.0,300.12,304.66,293.15,293.15,283.15,24659.51,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14248.77,0.0,1849.77,2275.33,0.0,3000.17,1.0,1.0,0.0,3.0,1.0,0.0
17749500.0,298.39,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.31,298.77,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.24,298.65,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.57,291.73,291.15,299.62,297.15,299.18,298.62,291.73,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.63,0.93,0.93,0.0,84.95,410.0,86571.35,0.0,14194.5,1.0,284.35,290.01,300.15,304.7,293.15,293.15,283.15,23270.22,31320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14321.01,0.0,1843.97,2275.33,0.0,3006.0,1.0,1.0,0.0,3.0,1.0,0.0
17749800.0,298.4,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.31,298.78,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.24,298.65,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.57,291.75,291.15,299.71,297.17,299.24,298.63,291.75,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.79,4.31,-1.63,0.97,0.97,0.0,86.15,410.0,86947.84,0.0,14195.62,1.0,284.35,290.02,300.17,304.75,293.15,293.15,283.15,22133.73,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14384.21,0.0,1839.24,2275.33,0.0,3010.17,1.0,1.0,0.0,3.0,1.0,0.0
17750100.0,298.4,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,298.79,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,298.66,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.57,291.71,291.15,299.8,297.19,299.29,298.63,291.71,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.99,0.99,0.0,86.99,410.0,88362.71,0.0,14196.41,1.0,284.2,289.97,300.21,304.9,293.15,293.15,282.95,21321.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14728.56,0.0,1835.86,2275.33,0.0,3036.67,1.0,1.0,0.0,3.0,1.0,0.0
17750400.0,298.38,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.57,291.48,291.15,299.89,297.21,299.33,298.62,291.48,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.3,-1.62,0.99,0.99,0.0,87.72,410.0,92755.51,0.0,14197.09,1.0,283.63,289.68,300.23,305.15,293.15,293.15,282.35,21333.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15444.1,0.0,1835.92,2275.33,0.0,3156.26,1.0,1.0,0.0,3.0,1.0,0.0
17750700.0,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,299.97,297.23,299.37,298.59,291.18,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.3,-1.62,0.97,0.97,0.0,88.4,410.0,98448.36,0.0,14197.72,1.0,282.86,289.29,300.26,305.52,293.15,293.15,281.45,21865.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16775.51,0.0,1838.13,2275.33,0.0,3285.77,1.0,1.0,0.0,3.0,1.0,0.0
17751000.0,298.31,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,290.93,1.0,1.0,1.57,290.93,291.15,300.04,297.24,299.39,298.56,290.93,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.94,0.94,0.0,89.03,410.0,102576.57,0.0,14198.29,1.0,282.27,288.98,300.26,305.72,293.15,293.15,280.85,22924.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17597.36,0.0,1842.53,2275.33,0.0,3382.57,1.0,1.0,0.0,3.0,1.0,0.0
17751300.0,298.27,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.32,298.68,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.25,298.55,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,290.62,1.0,1.0,1.57,290.62,291.15,300.1,297.26,299.41,298.52,290.62,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.29,-1.62,0.89,0.89,0.0,89.63,410.0,107775.15,0.0,14198.81,1.0,281.48,288.58,300.28,306.08,293.15,293.15,279.95,25101.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19211.03,0.0,1851.61,2275.33,0.0,3484.54,1.0,1.0,0.0,3.0,1.0,0.0
17751600.0,298.25,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.25,298.54,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,290.8,1.0,1.0,1.57,290.8,291.15,300.15,297.27,299.43,298.51,290.81,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.89,0.89,0.0,90.2,410.0,104019.19,0.0,14199.27,1.0,281.97,288.81,300.25,305.74,293.15,293.15,280.55,25501.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17929.95,0.0,1853.28,2275.33,0.0,3407.44,1.0,1.0,0.0,3.0,1.0,0.0
17751900.0,298.28,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.57,290.95,291.15,300.18,297.27,299.46,298.53,290.95,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.89,0.89,0.0,90.74,410.0,101601.13,0.0,14199.68,1.0,282.3,288.99,300.29,305.71,293.15,293.15,280.85,25147.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17570.85,0.0,1851.8,2275.33,0.0,3343.57,1.0,1.0,0.0,3.0,1.0,0.0
17752200.0,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,300.21,297.28,299.48,298.54,291.14,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.61,0.9,0.9,0.0,91.24,410.0,98089.33,0.0,14200.05,1.0,282.79,289.23,300.26,305.41,293.15,293.15,281.45,24609.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16525.96,0.0,1849.56,2275.33,0.0,3268.63,1.0,1.0,0.0,3.0,1.0,0.0
17752500.0,298.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,300.22,297.28,299.49,298.55,291.07,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.61,0.89,0.89,0.0,91.71,410.0,99620.87,0.0,14200.4,1.0,282.57,289.14,300.3,305.61,293.15,293.15,281.15,25003.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17102.16,0.0,1851.2,2275.33,0.0,3297.0,1.0,1.0,0.0,3.0,1.0,0.0
17752800.0,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.05,291.15,300.22,297.28,299.5,298.55,291.05,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.89,0.89,0.0,92.15,410.0,99874.47,0.0,14200.72,1.0,282.53,289.11,300.3,305.6,293.15,293.15,281.15,25378.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17011.76,0.0,1852.77,2275.33,0.0,3309.8,1.0,1.0,0.0,3.0,1.0,0.0
17753100.0,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,300.22,297.28,299.5,298.56,291.18,1.0,1.0,0.21,0.21,0.79,0.21,6.11,1.85,4.25,-1.6,0.9,0.9,0.0,92.57,410.0,97694.06,0.0,14201.01,1.0,282.85,289.27,300.3,305.5,293.15,293.15,281.45,24526.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16661.31,0.0,1849.21,2275.33,0.0,3250.49,1.0,1.0,0.0,3.0,1.0,0.0
17753400.0,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,300.21,297.28,299.49,298.56,291.15,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.6,0.9,0.9,0.0,92.95,410.0,98063.6,0.0,14201.27,1.0,282.79,289.23,300.27,305.43,293.15,293.15,281.45,24899.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16525.0,0.0,1850.77,2275.33,0.0,3270.63,1.0,1.0,0.0,3.0,1.0,0.0
17753700.0,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,300.2,297.28,299.49,298.56,291.07,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.24,-1.59,0.89,0.89,0.0,93.32,410.0,99612.52,0.0,14201.53,1.0,282.57,289.14,300.31,305.64,293.15,293.15,281.15,25065.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17113.97,0.0,1851.46,2275.33,0.0,3299.5,1.0,1.0,0.0,3.0,1.0,0.0
17754000.0,298.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,300.19,297.27,299.48,298.56,291.26,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,0.91,0.91,0.0,93.66,410.0,96137.83,0.0,14201.76,1.0,283.07,289.37,300.26,305.3,293.15,293.15,281.75,24289.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16104.35,0.0,1848.22,2275.33,0.0,3224.31,1.0,1.0,0.0,3.0,1.0,0.0
17754300.0,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,300.17,297.27,299.47,298.55,291.12,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.59,0.9,0.9,0.0,93.97,410.0,98338.09,0.0,14201.98,1.0,282.75,289.2,300.26,305.41,293.15,293.15,281.45,25100.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16436.46,0.0,1851.61,2275.33,0.0,3287.03,1.0,1.0,0.0,3.0,1.0,0.0
17754600.0,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,300.16,297.27,299.47,298.56,291.15,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.9,0.9,0.0,94.27,410.0,97969.63,0.0,14202.18,1.0,282.81,289.24,300.28,305.48,293.15,293.15,281.45,24715.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16570.1,0.0,1850.0,2275.33,0.0,3269.0,1.0,1.0,0.0,3.0,1.0,0.0
17754900.0,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,300.15,297.27,299.46,298.55,291.23,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.22,-1.58,0.91,0.91,0.0,94.55,410.0,96411.58,0.0,14202.37,1.0,283.03,289.34,300.24,305.26,293.15,293.15,281.75,24560.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16005.5,0.0,1849.35,2275.33,0.0,3240.72,1.0,1.0,0.0,3.0,1.0,0.0
17755200.0,298.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,300.15,297.27,299.46,298.55,291.04,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.58,0.89,0.89,0.0,94.81,410.0,99875.98,0.0,14202.54,1.0,282.53,289.11,300.28,305.6,293.15,293.15,281.15,25367.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17006.74,0.0,1852.72,2275.33,0.0,3315.99,1.0,1.0,0.0,3.0,1.0,0.0
17755500.0,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.17,291.15,300.15,297.26,299.46,298.55,291.17,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,0.9,0.9,0.0,95.05,410.0,97654.53,0.0,14202.71,1.0,282.85,289.27,300.28,305.48,293.15,293.15,281.45,24549.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16644.63,0.0,1849.31,2275.33,0.0,3256.41,1.0,1.0,0.0,3.0,1.0,0.0
17755800.0,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,300.14,297.26,299.45,298.54,291.14,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,0.9,0.9,0.0,95.28,410.0,97971.26,0.0,14202.88,1.0,282.79,289.23,300.24,305.4,293.15,293.15,281.45,24967.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16496.99,0.0,1851.05,2275.33,0.0,3277.89,1.0,1.0,0.0,3.0,1.0,0.0
17756100.0,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,300.13,297.24,299.44,298.54,291.22,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,0.91,0.91,0.0,95.49,410.0,96292.8,0.0,14203.04,1.0,283.03,289.33,300.23,305.27,293.15,293.15,281.75,24536.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15991.56,0.0,1849.25,2275.33,0.0,3247.84,1.0,1.0,0.0,3.0,1.0,0.0
17756400.0,298.28,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.57,291.03,291.15,300.11,297.23,299.43,298.53,291.03,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.89,0.89,0.0,95.68,410.0,99689.58,0.0,14203.19,1.0,282.53,289.09,300.25,305.55,293.15,293.15,281.15,25428.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16957.34,0.0,1852.98,2275.33,0.0,3325.98,1.0,1.0,0.0,3.0,1.0,0.0
17756700.0,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,300.1,297.22,299.43,298.54,291.15,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.9,0.9,0.0,95.86,410.0,97416.68,0.0,14203.34,1.0,282.84,289.26,300.23,305.43,293.15,293.15,281.45,24670.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16582.39,0.0,1849.81,2275.33,0.0,3267.24,1.0,1.0,0.0,3.0,1.0,0.0
17757000.0,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,300.09,297.21,299.42,298.53,291.13,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.56,0.9,0.9,0.0,96.03,410.0,97660.29,0.0,14203.48,1.0,282.8,289.22,300.22,305.4,293.15,293.15,281.45,24846.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16488.15,0.0,1850.55,2275.33,0.0,3284.45,1.0,1.0,0.0,3.0,1.0,0.0
17757300.0,298.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,300.08,297.2,299.41,298.53,291.04,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.89,0.89,0.0,96.18,410.0,99253.3,0.0,14203.62,1.0,282.57,289.11,300.23,305.54,293.15,293.15,281.15,25197.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17010.37,0.0,1852.01,2275.33,0.0,3318.61,1.0,1.0,0.0,3.0,1.0,0.0
17757600.0,298.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,300.08,297.2,299.41,298.53,291.22,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.55,0.91,0.91,0.0,96.33,410.0,95747.52,0.0,14203.74,1.0,283.06,289.34,300.18,305.2,293.15,293.15,281.75,24501.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16002.89,0.0,1849.11,2275.33,0.0,3240.83,1.0,1.0,0.0,3.0,1.0,0.0
17757900.0,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.14,291.15,300.08,297.2,299.41,298.53,291.14,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.55,0.9,0.9,0.0,96.47,410.0,97329.93,0.0,14203.85,1.0,282.84,289.25,300.22,305.4,293.15,293.15,281.45,24697.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16558.45,0.0,1849.93,2275.33,0.0,3269.04,1.0,1.0,0.0,3.0,1.0,0.0
17758200.0,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,300.09,297.21,299.42,298.53,291.13,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.9,0.9,0.0,96.61,410.0,97685.61,0.0,14203.94,1.0,282.8,289.22,300.23,305.41,293.15,293.15,281.45,24834.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16492.88,0.0,1850.5,2275.33,0.0,3279.37,1.0,1.0,0.0,3.0,1.0,0.0
17758500.0,298.27,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,300.11,297.23,299.43,298.52,291.05,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.54,0.89,0.89,0.0,96.74,410.0,99434.95,0.0,14204.03,1.0,282.57,289.13,300.26,305.58,293.15,293.15,281.15,25094.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17057.55,0.0,1851.58,2275.33,0.0,3306.06,1.0,1.0,0.0,3.0,1.0,0.0
17758800.0,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,300.15,297.27,299.45,298.52,291.25,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.54,0.91,0.91,0.0,96.86,410.0,96123.77,0.0,14204.11,1.0,283.07,289.37,300.25,305.29,293.15,293.15,281.75,24277.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16095.23,0.0,1848.17,2275.33,0.0,3219.8,1.0,1.0,0.0,3.0,1.0,0.0
17759100.0,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,300.2,297.3,299.48,298.54,291.14,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.54,0.9,0.9,0.0,96.97,410.0,98553.8,0.0,14204.19,1.0,282.76,289.22,300.29,305.45,293.15,293.15,281.45,24960.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16484.7,0.0,1851.02,2275.33,0.0,3275.44,1.0,1.0,0.0,3.0,1.0,0.0
17759400.0,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,300.26,297.33,299.52,298.54,291.18,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,0.9,0.9,0.0,97.09,410.0,98413.55,0.0,14204.24,1.0,282.8,289.26,300.31,305.49,293.15,293.15,281.45,24733.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16604.48,0.0,1850.08,2275.33,0.0,3256.93,1.0,1.0,0.0,3.0,1.0,0.0
17759700.0,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,300.33,297.35,299.56,298.54,291.11,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.89,0.89,0.0,97.19,410.0,100066.12,0.0,14204.29,1.0,282.58,289.17,300.36,305.7,293.15,293.15,281.15,24977.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17210.92,0.0,1851.09,2275.33,0.0,3281.33,1.0,1.0,0.0,3.0,1.0,0.0
17760000.0,298.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,300.41,297.36,299.61,298.54,291.1,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.89,0.89,0.0,97.29,410.0,100430.77,0.0,14204.34,1.0,282.54,289.15,300.38,305.71,293.15,293.15,281.15,25161.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17147.7,0.0,1851.86,2275.33,0.0,3292.1,1.0,1.0,0.0,3.0,1.0,0.0
17760300.0,298.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,300.5,297.37,299.66,298.54,291.19,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.53,0.9,0.9,0.0,97.39,410.0,98962.34,0.0,14204.36,1.0,282.76,289.25,300.36,305.54,293.15,293.15,281.45,24817.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16589.31,0.0,1850.43,2275.33,0.0,3263.28,1.0,1.0,0.0,3.0,1.0,0.0
17760600.0,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,300.59,297.38,299.71,298.55,291.22,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.91,0.91,0.0,97.5,410.0,98741.63,0.0,14204.37,1.0,282.8,289.28,300.37,305.57,293.15,293.15,281.45,24510.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16688.12,0.0,1849.14,2275.33,0.0,3249.18,1.0,1.0,0.0,3.0,1.0,0.0
17760900.0,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,300.68,297.39,299.77,298.55,291.15,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.9,0.9,0.0,97.6,410.0,100338.12,0.0,14204.36,1.0,282.58,289.19,300.4,305.76,293.15,293.15,281.15,24667.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17281.21,0.0,1849.8,2275.33,0.0,3275.89,1.0,1.0,0.0,3.0,1.0,0.0
17761200.0,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,300.78,297.4,299.82,298.55,291.14,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,0.9,0.9,0.0,97.7,410.0,100669.23,0.0,14204.35,1.0,282.54,289.16,300.41,305.76,293.15,293.15,281.15,24768.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17207.76,0.0,1850.22,2275.33,0.0,3287.72,1.0,1.0,0.0,3.0,1.0,0.0
17761500.0,298.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,300.88,297.4,299.87,298.54,291.22,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.52,0.91,0.91,0.0,97.79,410.0,99141.23,0.0,14204.34,1.0,282.76,289.25,300.38,305.55,293.15,293.15,281.45,24604.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16619.75,0.0,1849.54,2275.33,0.0,3256.95,1.0,1.0,0.0,3.0,1.0,0.0
17761800.0,298.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,300.97,297.41,299.93,298.54,291.04,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.89,0.89,0.0,97.87,410.0,102645.58,0.0,14204.33,1.0,282.27,289.03,300.43,305.9,293.15,293.15,280.85,25380.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17700.67,0.0,1852.78,2275.33,0.0,3325.58,1.0,1.0,0.0,3.0,1.0,0.0
17762100.0,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,301.06,297.43,299.98,298.55,291.19,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.9,0.9,0.0,97.94,410.0,100538.59,0.0,14204.35,1.0,282.58,289.2,300.44,305.81,293.15,293.15,281.15,24480.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17337.9,0.0,1849.02,2275.33,0.0,3263.78,1.0,1.0,0.0,3.0,1.0,0.0
17762400.0,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,301.15,297.45,300.03,298.55,291.17,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.9,0.9,0.0,98.01,410.0,101026.16,0.0,14204.37,1.0,282.53,289.16,300.44,305.76,293.15,293.15,281.15,24749.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17231.09,0.0,1850.14,2275.33,0.0,3275.46,1.0,1.0,0.0,3.0,1.0,0.0
17762700.0,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,301.23,297.48,300.08,298.55,291.1,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.89,0.89,0.0,98.07,410.0,102677.88,0.0,14204.39,1.0,282.31,289.08,300.49,305.98,293.15,293.15,280.85,25011.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17876.76,0.0,1851.23,2275.33,0.0,3295.25,1.0,1.0,0.0,3.0,1.0,0.0
17763000.0,298.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,301.32,297.5,300.13,298.56,291.1,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,0.89,0.89,0.0,98.14,410.0,103077.66,0.0,14204.37,1.0,282.28,289.06,300.51,306.0,293.15,293.15,280.85,25195.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17824.72,0.0,1852.0,2275.33,0.0,3301.5,1.0,1.0,0.0,3.0,1.0,0.0
17763300.0,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,301.4,297.53,300.18,298.56,291.19,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.9,0.9,0.0,98.22,410.0,101676.05,0.0,14204.34,1.0,282.5,289.16,300.51,305.85,293.15,293.15,281.15,24828.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17250.8,0.0,1850.47,2275.33,0.0,3269.37,1.0,1.0,0.0,3.0,1.0,0.0
17763600.0,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,301.48,297.55,300.23,298.57,291.23,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.91,0.91,0.0,98.29,410.0,101540.13,0.0,14204.29,1.0,282.54,289.2,300.54,305.89,293.15,293.15,281.15,24483.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17377.06,0.0,1849.03,2275.33,0.0,3251.67,1.0,1.0,0.0,3.0,1.0,0.0
17763900.0,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.16,291.15,301.57,297.58,300.28,298.58,291.16,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.9,0.9,0.0,98.37,410.0,103231.23,0.0,14204.23,1.0,282.32,289.11,300.59,306.11,293.15,293.15,280.85,24583.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18036.66,0.0,1849.45,2275.33,0.0,3273.14,1.0,1.0,0.0,3.0,1.0,0.0
17764200.0,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,301.65,297.6,300.33,298.58,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,0.9,0.9,0.0,98.45,410.0,103708.05,0.0,14204.16,1.0,282.27,289.08,300.59,306.07,293.15,293.15,280.85,24914.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17926.06,0.0,1850.83,2275.33,0.0,3282.86,1.0,1.0,0.0,3.0,1.0,0.0
17764500.0,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.08,291.15,301.73,297.63,300.38,298.59,291.08,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,0.89,0.89,0.0,98.52,410.0,105379.7,0.0,14204.1,1.0,282.05,288.99,300.65,306.31,293.15,293.15,280.55,24993.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18633.32,0.0,1851.16,2275.33,0.0,3303.45,1.0,1.0,0.0,3.0,1.0,0.0
17764800.0,298.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,301.82,297.65,300.43,298.59,291.07,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,0.89,0.89,0.0,98.59,410.0,105759.6,0.0,14204.04,1.0,282.01,288.97,300.66,306.3,293.15,293.15,280.55,25264.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18558.66,0.0,1852.29,2275.33,0.0,3308.72,1.0,1.0,0.0,3.0,1.0,0.0
17765100.0,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,301.9,297.67,300.48,298.59,291.17,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.65,410.0,104330.48,0.0,14204.0,1.0,282.23,289.08,300.66,306.14,293.15,293.15,280.85,24966.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17941.13,0.0,1851.05,2275.33,0.0,3277.24,1.0,1.0,0.0,3.0,1.0,0.0
17765400.0,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,301.98,297.7,300.53,298.6,291.2,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.7,410.0,104167.97,0.0,14203.97,1.0,282.27,289.11,300.68,306.19,293.15,293.15,280.85,24688.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18065.95,0.0,1849.89,2275.33,0.0,3260.12,1.0,1.0,0.0,3.0,1.0,0.0
17765700.0,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,302.07,297.72,300.58,298.6,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.75,410.0,105827.4,0.0,14203.96,1.0,282.06,289.02,300.73,306.4,293.15,293.15,280.55,24868.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18759.76,0.0,1850.64,2275.33,0.0,3280.54,1.0,1.0,0.0,3.0,1.0,0.0
17766000.0,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,302.15,297.74,300.63,298.6,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.78,410.0,106231.82,0.0,14203.96,1.0,282.02,289.0,300.75,306.42,293.15,293.15,280.55,24972.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18706.41,0.0,1851.07,2275.33,0.0,3286.87,1.0,1.0,0.0,3.0,1.0,0.0
17766300.0,298.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,302.24,297.77,300.68,298.61,291.22,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.91,0.91,0.0,98.81,410.0,104862.05,0.0,14203.99,1.0,282.24,289.11,300.75,306.27,293.15,293.15,280.85,24536.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18095.77,0.0,1849.25,2275.33,0.0,3254.14,1.0,1.0,0.0,3.0,1.0,0.0
