time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766600.0,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,302.34,297.81,300.73,298.6,291.05,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.89,0.89,0.0,98.83,410.0,108506.27,0.0,14204.03,1.0,281.75,288.89,300.82,306.62,293.15,293.15,280.25,25257.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19367.26,0.0,1852.26,2275.33,0.0,3308.74,1.0,1.0,0.0,3.0,1.0,0.0
17766900.0,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,302.45,297.85,300.79,298.6,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.9,0.9,0.0,98.84,410.0,107169.54,0.0,14204.08,1.0,281.97,289.0,300.83,306.48,293.15,293.15,280.55,24961.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18732.63,0.0,1851.03,2275.33,0.0,3271.83,1.0,1.0,0.0,3.0,1.0,0.0
17767200.0,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,302.56,297.9,300.86,298.6,291.2,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.9,0.9,0.0,98.85,410.0,107123.35,0.0,14204.14,1.0,282.01,289.05,300.88,306.55,293.15,293.15,280.55,24648.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18898.92,0.0,1849.72,2275.33,0.0,3249.42,1.0,1.0,0.0,3.0,1.0,0.0
17767500.0,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,302.67,297.94,300.92,298.6,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.85,410.0,108905.97,0.0,14204.21,1.0,281.8,288.97,300.95,306.8,293.15,293.15,280.25,24762.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19682.88,0.0,1850.2,2275.33,0.0,3263.48,1.0,1.0,0.0,3.0,1.0,0.0
17767800.0,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,302.77,297.98,300.98,298.6,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.84,410.0,109426.41,0.0,14204.31,1.0,281.76,288.95,300.99,306.84,293.15,293.15,280.25,24779.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19666.2,0.0,1850.27,2275.33,0.0,3264.99,1.0,1.0,0.0,3.0,1.0,0.0
17768100.0,298.29,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,302.88,298.02,301.04,298.6,291.24,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.82,410.0,108064.59,0.0,14204.42,1.0,281.98,289.06,300.99,306.68,293.15,293.15,280.55,24514.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18998.04,0.0,1849.16,2275.33,0.0,3232.2,1.0,1.0,0.0,3.0,1.0,0.0
17768400.0,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,302.96,298.04,301.09,298.59,291.07,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.89,0.89,0.0,98.8,410.0,111653.49,0.0,14204.55,1.0,281.49,288.84,301.06,307.05,293.15,293.15,279.95,25181.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20374.98,0.0,1851.94,2275.33,0.0,3289.34,1.0,1.0,0.0,3.0,1.0,0.0
17768700.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.04,298.06,301.13,298.59,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.77,410.0,110170.54,0.0,14204.68,1.0,281.71,288.94,301.04,306.87,293.15,293.15,280.25,24921.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19641.35,0.0,1850.86,2275.33,0.0,3263.81,1.0,1.0,0.0,3.0,1.0,0.0
17769000.0,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,303.1,298.05,301.16,298.58,291.18,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.74,410.0,109862.15,0.0,14204.81,1.0,281.75,288.96,301.04,306.88,293.15,293.15,280.25,24733.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19729.93,0.0,1850.07,2275.33,0.0,3256.41,1.0,1.0,0.0,3.0,1.0,0.0
17769300.0,298.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,303.14,298.03,301.18,298.58,291.09,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.89,0.89,0.0,98.72,410.0,111253.43,0.0,14204.91,1.0,281.53,288.86,301.05,307.05,293.15,293.15,279.95,25097.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20437.4,0.0,1851.59,2275.33,0.0,3287.74,1.0,1.0,0.0,3.0,1.0,0.0
17769600.0,298.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,303.15,297.99,301.19,298.58,291.27,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.71,410.0,107568.2,0.0,14204.98,1.0,282.02,289.08,300.98,306.68,293.15,293.15,280.55,24329.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19049.54,0.0,1848.39,2275.33,0.0,3239.85,1.0,1.0,0.0,3.0,1.0,0.0
17769900.0,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,303.14,297.93,301.18,298.56,291.11,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.89,0.89,0.0,98.71,410.0,109414.75,0.0,14205.03,1.0,281.7,288.89,300.92,306.71,293.15,293.15,280.25,25279.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19409.56,0.0,1852.36,2275.33,0.0,3304.89,1.0,1.0,0.0,3.0,1.0,0.0
17770200.0,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,303.1,297.86,301.15,298.56,291.11,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.89,0.89,0.0,98.71,410.0,108649.9,0.0,14205.07,1.0,281.75,288.9,300.87,306.69,293.15,293.15,280.25,25122.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19436.66,0.0,1851.7,2275.33,0.0,3309.17,1.0,1.0,0.0,3.0,1.0,0.0
17770500.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,303.04,297.78,301.12,298.55,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.9,0.9,0.0,98.71,410.0,106694.12,0.0,14205.1,1.0,281.97,288.97,300.77,306.41,293.15,293.15,280.55,25047.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18611.82,0.0,1851.39,2275.33,0.0,3303.87,1.0,1.0,0.0,3.0,1.0,0.0
17770800.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,302.96,297.7,301.07,298.55,291.15,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.72,410.0,105898.41,0.0,14205.13,1.0,282.01,288.98,300.72,306.38,293.15,293.15,280.55,24821.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18630.0,0.0,1850.44,2275.33,0.0,3309.77,1.0,1.0,0.0,3.0,1.0,0.0
17771100.0,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,302.88,297.62,301.02,298.54,291.19,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.72,410.0,103921.51,0.0,14205.15,1.0,282.23,289.04,300.61,306.08,293.15,293.15,280.85,24686.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17847.74,0.0,1849.88,2275.33,0.0,3304.97,1.0,1.0,0.0,3.0,1.0,0.0
17771400.0,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,302.77,297.53,300.95,298.52,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.73,410.0,103166.25,0.0,14205.16,1.0,282.26,289.04,300.52,305.99,293.15,293.15,280.85,24708.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17801.74,0.0,1849.97,2275.33,0.0,3312.68,1.0,1.0,0.0,3.0,1.0,0.0
17771700.0,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,302.67,297.45,300.89,298.51,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.74,410.0,101045.14,0.0,14205.16,1.0,282.49,289.11,300.43,305.72,293.15,293.15,281.15,24681.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17096.37,0.0,1849.86,2275.33,0.0,3300.39,1.0,1.0,0.0,3.0,1.0,0.0
17772000.0,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,302.56,297.36,300.82,298.51,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.75,410.0,100319.0,0.0,14205.16,1.0,282.52,289.11,300.36,305.66,293.15,293.15,281.15,24612.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17076.74,0.0,1849.57,2275.33,0.0,3306.66,1.0,1.0,0.0,3.0,1.0,0.0
17772300.0,298.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,302.45,297.29,300.75,298.5,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.91,0.91,0.0,98.76,410.0,98255.02,0.0,14205.15,1.0,282.75,289.18,300.26,305.4,293.15,293.15,281.45,24499.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16426.89,0.0,1849.1,2275.33,0.0,3290.96,1.0,1.0,0.0,3.0,1.0,0.0
17772600.0,298.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.25,298.53,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.58,291.02,291.15,302.34,297.21,300.69,298.48,291.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.89,0.89,0.0,98.78,410.0,101304.84,0.0,14205.12,1.0,282.25,288.93,300.23,305.64,293.15,293.15,280.85,25526.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17365.15,0.0,1853.39,2275.33,0.0,3378.69,1.0,1.0,0.0,3.0,1.0,0.0
17772900.0,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,302.24,297.15,300.63,298.47,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.8,410.0,98737.9,0.0,14205.09,1.0,282.56,289.07,300.17,305.44,293.15,293.15,281.15,24958.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16890.7,0.0,1851.01,2275.33,0.0,3332.02,1.0,1.0,0.0,3.0,1.0,0.0
17773200.0,298.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,302.15,297.09,300.57,298.46,291.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.89,0.89,0.0,98.82,410.0,98697.97,0.0,14205.05,1.0,282.52,289.02,300.11,305.36,293.15,293.15,281.15,25404.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16722.91,0.0,1852.88,2275.33,0.0,3356.14,1.0,1.0,0.0,3.0,1.0,0.0
17773500.0,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,302.07,297.04,300.52,298.46,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.9,0.9,0.0,98.85,410.0,96243.07,0.0,14204.99,1.0,282.83,289.16,300.06,305.19,293.15,293.15,281.45,24664.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16311.97,0.0,1849.79,2275.33,0.0,3304.55,1.0,1.0,0.0,3.0,1.0,0.0
17773800.0,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,301.98,297.0,300.46,298.44,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,98.9,410.0,96281.43,0.0,14204.9,1.0,282.79,289.12,300.01,305.12,293.15,293.15,281.45,24920.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16167.73,0.0,1850.86,2275.33,0.0,3329.74,1.0,1.0,0.0,3.0,1.0,0.0
17774100.0,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,301.9,296.95,300.41,298.43,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,98.94,410.0,94491.16,0.0,14204.79,1.0,283.0,289.19,299.94,304.88,293.15,293.15,281.75,24745.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15577.18,0.0,1850.12,2275.33,0.0,3309.61,1.0,1.0,0.0,3.0,1.0,0.0
17774400.0,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,301.82,296.91,300.35,298.41,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,98.99,410.0,93963.44,0.0,14204.68,1.0,283.04,289.21,299.9,304.84,293.15,293.15,281.75,24669.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15599.46,0.0,1849.81,2275.33,0.0,3302.02,1.0,1.0,0.0,3.0,1.0,0.0
17774700.0,298.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,301.73,296.87,300.3,298.39,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.04,410.0,92099.51,0.0,14204.57,1.0,283.27,289.3,299.85,304.64,293.15,293.15,282.05,24493.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15080.07,0.0,1849.07,2275.33,0.0,3271.53,1.0,1.0,0.0,3.0,1.0,0.0
17775000.0,298.08,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.53,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,301.65,296.84,300.24,298.38,291.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.08,410.0,95376.16,0.0,14204.47,1.0,282.77,289.05,299.87,304.93,293.15,293.15,281.45,25398.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15951.85,0.0,1852.85,2275.33,0.0,3357.14,1.0,1.0,0.0,3.0,1.0,0.0
17775300.0,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,301.57,296.82,300.19,298.36,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.12,410.0,93018.32,0.0,14204.39,1.0,283.08,289.21,299.84,304.79,293.15,293.15,281.75,24689.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15596.7,0.0,1849.89,2275.33,0.0,3292.85,1.0,1.0,0.0,3.0,1.0,0.0
17775600.0,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,301.48,296.8,300.14,298.35,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.15,410.0,93201.49,0.0,14204.33,1.0,283.04,289.17,299.82,304.76,293.15,293.15,281.75,24931.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15495.66,0.0,1850.9,2275.33,0.0,3310.64,1.0,1.0,0.0,3.0,1.0,0.0
17775900.0,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,301.4,296.8,300.08,298.33,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.17,410.0,91594.98,0.0,14204.28,1.0,283.26,289.26,299.78,304.56,293.15,293.15,282.05,24694.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14984.49,0.0,1849.91,2275.33,0.0,3280.03,1.0,1.0,0.0,3.0,1.0,0.0
17776200.0,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,301.32,296.8,300.03,298.31,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.19,410.0,91292.12,0.0,14204.25,1.0,283.3,289.29,299.78,304.57,293.15,293.15,282.05,24508.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15059.6,0.0,1849.13,2275.33,0.0,3261.46,1.0,1.0,0.0,3.0,1.0,0.0
17776500.0,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,301.23,296.81,299.97,298.3,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.2,410.0,92864.92,0.0,14204.23,1.0,283.08,289.2,299.83,304.77,293.15,293.15,281.75,24799.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15569.05,0.0,1850.35,2275.33,0.0,3286.5,1.0,1.0,0.0,3.0,1.0,0.0
17776800.0,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,301.15,296.83,299.92,298.28,291.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.21,410.0,93227.45,0.0,14204.23,1.0,283.04,289.18,299.85,304.78,293.15,293.15,281.75,25041.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15512.58,0.0,1851.36,2275.33,0.0,3294.25,1.0,1.0,0.0,3.0,1.0,0.0
17777100.0,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.18,291.15,301.07,296.86,299.86,298.26,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.22,410.0,91808.85,0.0,14204.23,1.0,283.27,289.28,299.85,304.63,293.15,293.15,282.05,24755.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.21,0.0,1850.17,2275.33,0.0,3256.48,1.0,1.0,0.0,3.0,1.0,0.0
17777400.0,297.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,300.98,296.9,299.81,298.25,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.22,410.0,91667.62,0.0,14204.24,1.0,283.31,289.32,299.88,304.68,293.15,293.15,282.05,24502.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15160.06,0.0,1849.11,2275.33,0.0,3233.54,1.0,1.0,0.0,3.0,1.0,0.0
17777700.0,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.13,291.15,300.9,296.93,299.75,298.23,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.21,410.0,93368.85,0.0,14204.26,1.0,283.09,289.24,299.94,304.91,293.15,293.15,281.75,24711.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15704.27,0.0,1849.99,2275.33,0.0,3256.16,1.0,1.0,0.0,3.0,1.0,0.0
17778000.0,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,300.82,296.96,299.7,298.21,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.21,410.0,93816.2,0.0,14204.3,1.0,283.05,289.22,299.98,304.94,293.15,293.15,281.75,24867.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15667.09,0.0,1850.63,2275.33,0.0,3263.61,1.0,1.0,0.0,3.0,1.0,0.0
17778300.0,297.89,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.25,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,300.73,297.0,299.64,298.19,291.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.2,410.0,95614.81,0.0,14204.33,1.0,282.82,289.13,300.03,305.14,293.15,293.15,281.45,25167.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16206.51,0.0,1851.89,2275.33,0.0,3290.73,1.0,1.0,0.0,3.0,1.0,0.0
17778600.0,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,300.65,297.04,299.59,298.18,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.19,410.0,92297.77,0.0,14204.37,1.0,283.32,289.37,300.02,304.85,293.15,293.15,282.05,24409.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15317.87,0.0,1848.72,2275.33,0.0,3200.0,1.0,1.0,0.0,3.0,1.0,0.0
17778900.0,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.16,291.15,300.57,297.08,299.54,298.16,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.19,410.0,94050.23,0.0,14204.39,1.0,283.1,289.29,300.09,305.09,293.15,293.15,281.75,24528.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15882.85,0.0,1849.22,2275.33,0.0,3223.66,1.0,1.0,0.0,3.0,1.0,0.0
17779200.0,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,300.48,297.12,299.48,298.14,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.2,410.0,94584.37,0.0,14204.36,1.0,283.05,289.26,300.1,305.07,293.15,293.15,281.75,24897.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15795.22,0.0,1850.76,2275.33,0.0,3235.73,1.0,1.0,0.0,3.0,1.0,0.0
17779500.0,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,300.4,297.15,299.42,298.13,291.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.22,410.0,96312.52,0.0,14204.32,1.0,282.83,289.18,300.18,305.33,293.15,293.15,281.45,25028.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16397.23,0.0,1851.31,2275.33,0.0,3256.2,1.0,1.0,0.0,3.0,1.0,0.0
17779800.0,297.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,298.26,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.58,291.27,291.15,300.32,297.19,299.37,298.11,291.27,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.23,410.0,93018.65,0.0,14204.29,1.0,283.33,289.42,300.17,305.04,293.15,293.15,282.05,24202.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15500.26,0.0,1847.86,2275.33,0.0,3167.53,1.0,1.0,0.0,3.0,1.0,0.0
17780100.0,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,300.23,297.23,299.31,298.09,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.24,410.0,95418.21,0.0,14204.26,1.0,283.02,289.27,300.21,305.2,293.15,293.15,281.75,24916.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15858.53,0.0,1850.84,2275.33,0.0,3225.67,1.0,1.0,0.0,3.0,1.0,0.0
17780400.0,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,300.15,297.27,299.26,298.07,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.25,410.0,95287.88,0.0,14204.25,1.0,283.06,289.31,300.25,305.26,293.15,293.15,281.75,24736.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15980.78,0.0,1850.09,2275.33,0.0,3202.06,1.0,1.0,0.0,3.0,1.0,0.0
17780700.0,298.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,300.07,297.3,298.02,297.94,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,405.21,98.05,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,298.99,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.98,297.34,298.02,297.94,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,5.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.9,297.39,298.02,297.94,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,9.74,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,299.26,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.82,297.43,298.02,297.94,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,9.15,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,299.33,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.73,297.47,298.02,297.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,7.72,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,299.37,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.65,297.51,298.02,297.94,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,6.51,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,299.39,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.57,297.55,298.02,297.94,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,5.49,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,299.41,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.48,297.59,298.02,297.94,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,4.64,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,299.42,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.4,297.62,298.02,297.94,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.93,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,299.43,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.32,297.66,298.02,297.94,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,3.33,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.3,303.15,299.23,297.69,298.02,297.94,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.79,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,299.45,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,299.15,297.71,298.02,297.95,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.12,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,299.45,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.28,303.15,299.04,297.7,298.02,297.95,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.6,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.27,303.15,298.89,297.64,298.03,297.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.59,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,299.46,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.28,303.15,298.7,297.55,298.02,297.95,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,1.73,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,299.46,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.28,303.15,298.48,297.41,298.02,297.95,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.33,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,299.46,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.27,303.15,298.26,297.26,298.02,297.95,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.6,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,298.02,297.09,298.03,297.95,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.84,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.27,303.15,297.8,296.93,298.03,297.95,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.84,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.27,303.15,297.59,296.77,298.03,297.95,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.5,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.42,296.62,298.03,297.95,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.5,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.27,296.51,298.03,297.95,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.46,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,299.47,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.18,296.43,298.03,297.95,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,299.47,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.15,296.41,298.03,297.95,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,299.47,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.15,296.41,298.03,297.95,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,299.47,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.15,296.41,298.03,297.95,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,299.47,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.15,296.41,298.03,297.95,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.15,296.41,298.03,297.95,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.15,296.41,298.03,297.95,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.15,296.41,298.03,297.95,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.15,296.41,298.03,297.95,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.26,303.15,297.15,296.41,298.03,297.95,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
