time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815200.0,299.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.23,303.15,295.08,295.08,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500.0,299.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.23,303.15,295.08,295.08,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800.0,299.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.23,303.15,295.09,295.09,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100.0,299.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.23,303.15,295.11,295.11,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400.0,299.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.23,303.15,295.15,295.15,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700.0,299.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.23,303.15,295.2,295.19,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000.0,299.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.23,303.15,295.26,295.22,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300.0,299.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.23,303.15,295.33,295.25,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600.0,299.31,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.23,303.15,295.41,295.27,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900.0,299.31,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.23,303.15,295.5,295.29,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200.0,299.3,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.23,303.15,295.59,295.31,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500.0,299.3,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.23,303.15,295.68,295.33,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800.0,299.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,295.78,295.35,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100.0,299.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,295.88,295.36,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400.0,299.31,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.22,303.15,295.97,295.38,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.48,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700.0,299.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.22,303.15,296.06,295.4,298.03,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.04,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000.0,299.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.15,295.42,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820300.0,299.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.23,295.45,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820600.0,299.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.32,295.48,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820900.0,299.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.4,295.5,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821200.0,299.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.48,295.53,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821500.0,299.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.57,295.56,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821800.0,299.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.65,295.59,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822100.0,299.34,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.73,295.62,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822400.0,299.34,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.82,295.65,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822700.0,299.34,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.9,295.68,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823000.0,299.35,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,296.98,295.71,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823300.0,299.35,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,297.07,295.74,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823600.0,299.36,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,297.15,295.77,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823900.0,299.36,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,297.21,295.8,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824200.0,299.37,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,297.23,295.81,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824500.0,299.37,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,297.22,295.8,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824800.0,299.38,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,297.18,295.8,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825100.0,299.38,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,297.13,295.78,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825400.0,299.39,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.21,303.15,297.08,295.76,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.02,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825700.0,299.39,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.2,303.15,297.03,295.75,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826000.0,299.4,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.2,303.15,296.99,295.73,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826300.0,299.41,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.2,303.15,296.98,295.73,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826600.0,299.41,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.2,303.15,296.99,295.73,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826900.0,299.42,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.2,303.15,297.05,295.74,298.04,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827200.0,299.43,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,297.15,295.77,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827500.0,299.43,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,297.29,295.82,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827800.0,299.44,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,297.45,295.87,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828100.0,299.45,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,297.63,295.93,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828400.0,299.46,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,297.81,296.0,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828700.0,299.47,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,298.01,296.07,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829000.0,299.48,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,298.21,296.15,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829300.0,299.49,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,298.41,296.22,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.05,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829600.0,299.5,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,298.61,296.29,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.04,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829900.0,299.52,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,298.81,296.36,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830200.0,299.53,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,299.0,296.42,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830500.0,299.55,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.19,303.15,299.18,296.47,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830800.0,299.56,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.18,303.15,299.35,296.52,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831100.0,299.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.17,303.15,299.51,296.55,298.04,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831400.0,299.59,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.15,303.15,299.67,296.59,298.05,297.96,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831700.0,299.61,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.15,303.15,299.83,296.62,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832000.0,299.63,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.15,303.15,299.98,296.65,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.06,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832300.0,299.64,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.15,303.15,300.14,296.68,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832600.0,299.66,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.15,303.15,300.29,296.71,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832900.0,299.68,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.15,303.15,300.44,296.74,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.02,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833200.0,299.7,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.15,303.15,300.59,296.76,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833500.0,299.72,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.15,303.15,300.74,296.78,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833800.0,299.75,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.15,303.15,300.88,296.8,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834100.0,299.77,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.02,296.82,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.37,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834400.0,299.81,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.15,296.83,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834700.0,299.84,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.28,296.85,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835000.0,299.87,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.39,296.87,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835300.0,299.9,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.5,296.89,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835600.0,299.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.6,296.92,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835900.0,299.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.69,296.94,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836200.0,299.97,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.78,296.97,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836500.0,300.0,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.85,297.0,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836800.0,300.01,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.92,297.02,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837100.0,300.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,301.99,297.04,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837400.0,300.05,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,302.05,297.06,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.07,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837700.0,300.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,302.1,297.08,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.02,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838000.0,300.08,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,302.15,297.09,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838300.0,300.09,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,302.18,297.1,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838600.0,300.1,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,302.19,297.1,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838900.0,300.11,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.14,303.15,302.18,297.1,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839200.0,300.12,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.13,303.15,302.16,297.09,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839500.0,300.13,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.13,303.15,302.13,297.09,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839800.0,300.13,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.13,303.15,302.09,297.08,298.05,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
