time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988900.0,300.58,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.0,303.15,294.11,294.11,298.05,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,300.58,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.01,303.15,294.15,294.15,298.05,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.48,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,300.58,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.01,303.15,294.2,294.17,298.05,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.06,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,300.59,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.01,303.15,294.28,294.19,298.05,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.1,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,300.59,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.01,303.15,294.38,294.22,298.04,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,300.59,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.01,303.15,294.48,294.25,298.04,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,300.59,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.01,303.15,294.6,294.29,298.04,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,300.59,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.0,303.15,294.71,294.32,298.05,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,300.6,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.01,303.15,294.82,294.35,298.04,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.14,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,300.62,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.01,303.15,294.93,294.38,298.04,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.03,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,300.65,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.01,303.15,295.02,294.4,298.04,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,300.69,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.01,303.15,295.09,294.42,298.04,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,300.72,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.01,303.15,295.13,294.44,298.04,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,300.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.0,303.15,295.15,294.44,298.04,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,300.79,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.0,303.15,295.15,294.44,298.05,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,300.81,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,295.15,294.44,298.05,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,300.85,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,295.15,294.44,298.05,297.95,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.02,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,300.9,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.96,303.15,295.15,294.44,298.05,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,300.97,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.93,303.15,295.15,294.44,298.05,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,301.01,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,293.93,303.15,295.15,294.44,298.05,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,301.05,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.9,303.15,295.15,294.44,298.06,297.96,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,301.09,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.9,303.15,295.15,294.44,298.06,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,301.13,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.91,303.15,295.15,294.44,298.05,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.16,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,301.17,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.91,303.15,295.15,294.44,298.05,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.02,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,301.21,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,293.89,303.15,295.15,294.44,298.06,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,301.25,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.9,303.15,295.15,294.44,298.05,297.95,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.21,0.0,0.0,0.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,300.44,297.15,293.15,0.0,0.0,295.01,1.0,1.0,0.31,300.24,297.15,293.15,0.0,0.0,295.01,1.0,1.0,0.33,300.28,297.15,293.15,0.0,0.0,295.01,1.0,1.0,0.24,300.14,297.15,293.15,0.0,0.0,295.01,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,295.01,1.0,1.0,1.57,295.01,291.15,295.15,294.44,295.15,300.3,295.01,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.32,410.0,791.53,0.0,14193.23,1.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,300.25,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.31,300.01,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.24,299.93,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,295.13,1.0,1.0,1.57,295.13,291.15,295.15,294.44,295.15,300.08,295.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.32,410.0,86.98,0.0,14193.23,1.0,283.06,289.31,300.62,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,300.08,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.31,299.85,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.24,299.77,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.57,292.52,291.15,295.15,294.44,295.15,299.91,292.51,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.76,0.76,0.0,104.33,410.0,41434.8,0.0,14193.22,1.0,284.01,290.96,300.55,303.5,293.15,293.15,283.15,6035.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.44,1.78,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8564.84,0.0,129.12,2275.52,0.0,1261.31,0.41,1.0,0.0,3.0,1.0,0.0
17997600.0,299.82,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.31,299.59,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.24,299.51,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.57,291.97,291.15,295.15,294.44,295.15,299.65,291.96,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.76,0.76,0.0,104.33,410.0,51841.72,0.0,14193.21,1.0,284.35,290.52,297.51,300.26,293.15,293.15,283.15,12102.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.02,2.49,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9082.89,0.0,357.04,2275.33,0.0,2309.15,0.57,1.0,0.0,3.0,1.0,0.0
17997900.0,299.73,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.31,299.47,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.24,299.39,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.57,291.69,291.15,295.15,294.44,295.15,299.54,291.69,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.77,0.77,0.0,104.33,410.0,56938.98,0.0,14193.2,1.0,284.32,290.28,297.5,300.48,293.15,293.15,283.15,15246.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.29,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9579.24,0.0,518.33,2275.33,0.0,2552.88,0.65,1.0,0.0,3.0,1.0,0.0
17998200.0,299.69,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.31,299.41,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.24,299.32,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,295.15,294.44,295.15,299.48,291.56,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.78,0.78,0.0,104.34,410.0,59454.78,0.0,14193.19,1.0,284.31,290.16,297.47,300.6,293.15,293.15,283.15,16513.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.43,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9830.29,0.0,613.06,2275.33,0.0,2738.37,0.69,1.0,0.0,3.0,1.0,0.0
17998500.0,299.68,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.31,299.37,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,299.37,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.24,299.28,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.99,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.57,291.48,291.15,295.15,294.44,295.15,299.45,291.47,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.79,0.79,0.0,104.34,410.0,60969.86,0.0,14193.18,1.0,284.3,290.09,297.46,300.66,293.15,293.15,283.15,17039.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9986.55,0.0,674.22,2275.33,0.0,2837.92,0.71,1.0,0.0,3.0,1.0,0.0
17998800.0,299.68,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.31,299.34,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.57,291.42,291.15,295.15,294.44,295.15,299.43,291.42,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.8,0.8,0.0,104.34,410.0,62041.0,0.0,14193.17,1.0,284.3,290.04,297.45,300.71,293.15,293.15,283.15,17298.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10100.87,0.0,719.43,2275.33,0.0,2902.01,0.73,1.0,0.0,3.0,1.0,0.0
17999100.0,299.68,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.31,299.32,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.57,291.37,291.15,295.15,294.44,295.15,299.42,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.8,0.8,0.0,104.35,410.0,62865.77,0.0,14193.16,1.0,284.29,290.0,297.45,300.75,293.15,293.15,283.15,17449.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10190.81,0.0,755.59,2275.33,0.0,2948.79,0.74,1.0,0.0,3.0,1.0,0.0
17999400.0,299.68,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.31,299.3,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.24,299.22,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.57,291.34,291.15,295.15,294.44,295.15,299.41,291.34,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.81,0.81,0.0,104.35,410.0,63525.74,0.0,14193.15,1.0,284.29,289.97,297.45,300.78,293.15,293.15,283.15,17551.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10263.82,0.0,785.53,2275.33,0.0,2985.01,0.75,1.0,0.0,3.0,1.0,0.0
17999700.0,299.69,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.31,299.29,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.24,299.2,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.57,291.31,291.15,295.15,294.44,295.15,299.4,291.31,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.82,0.82,0.0,104.35,410.0,64065.03,0.0,14193.14,1.0,284.29,289.95,297.45,300.81,293.15,293.15,283.15,17628.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10324.1,0.0,810.75,2275.33,0.0,3013.99,0.76,1.0,0.0,3.0,1.0,0.0
18000000.0,299.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,299.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,299.19,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,295.15,294.44,295.15,299.39,291.28,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.82,0.82,0.0,104.35,410.0,64512.12,0.0,14193.14,1.0,284.29,289.93,297.45,300.83,293.15,293.15,283.15,17688.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10374.47,0.0,832.2,2275.33,0.0,3037.67,0.76,1.0,0.0,3.0,1.0,0.0
18000300.0,299.71,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,299.27,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,299.18,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,295.17,294.45,295.17,299.39,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.83,0.83,0.0,104.36,410.0,64933.48,0.0,14193.13,1.0,284.29,289.91,297.45,300.85,293.15,293.15,283.15,17722.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10423.03,0.0,851.05,2275.33,0.0,3054.87,0.77,1.0,0.0,3.0,1.0,0.0
18000600.0,299.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,299.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,299.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,295.21,294.46,295.21,299.4,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.83,0.83,0.0,104.36,410.0,65404.64,0.0,14193.13,1.0,284.29,289.9,297.46,300.89,293.15,293.15,283.15,17723.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10480.33,0.0,869.38,2275.33,0.0,3069.35,0.77,1.0,0.0,3.0,1.0,0.0
18000900.0,299.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,299.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,299.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,295.27,294.48,295.27,299.41,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.36,410.0,65944.0,0.0,14193.13,1.0,284.29,289.9,297.49,300.94,293.15,293.15,283.15,17707.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10547.95,0.0,888.71,2275.33,0.0,3084.29,0.78,1.0,0.0,3.0,1.0,0.0
18001200.0,299.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,299.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,299.18,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,295.36,294.51,295.36,299.42,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.36,410.0,66554.68,0.0,14193.13,1.0,284.29,289.9,297.52,301.0,293.15,293.15,283.15,17684.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10625.93,0.0,909.83,2275.33,0.0,3100.65,0.79,1.0,0.0,3.0,1.0,0.0
18001500.0,299.8,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,299.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,299.19,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,295.46,294.55,295.46,299.44,291.28,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.85,0.85,0.0,104.36,410.0,67231.27,0.0,14193.13,1.0,284.29,289.9,297.55,301.07,293.15,293.15,283.15,17658.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10713.41,0.0,933.12,2275.33,0.0,3118.71,0.79,1.0,0.0,3.0,1.0,0.0
18001800.0,299.83,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.31,299.3,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.24,299.2,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.57,291.29,291.15,295.57,294.59,295.57,299.45,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.86,0.86,0.0,104.36,410.0,67962.05,0.0,14193.13,1.0,284.29,289.9,297.59,301.14,293.15,293.15,283.15,17633.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10808.81,0.0,958.63,2275.33,0.0,3138.37,0.8,1.0,0.0,3.0,1.0,0.0
18002100.0,299.85,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.31,299.32,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.24,299.21,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.57,291.3,291.15,295.68,294.63,295.68,299.47,291.3,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.87,0.87,0.0,104.36,410.0,68733.03,0.0,14193.13,1.0,284.29,289.9,297.63,301.22,293.15,293.15,283.15,17613.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10910.27,0.0,986.24,2275.33,0.0,3159.41,0.81,1.0,0.0,3.0,1.0,0.0
18002400.0,299.88,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.31,299.33,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.24,299.22,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.57,291.31,291.15,295.79,294.66,295.79,299.48,291.31,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.87,0.87,0.0,104.36,410.0,69526.76,0.0,14193.13,1.0,284.29,289.9,297.67,301.3,293.15,293.15,283.15,17599.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11015.48,0.0,1015.61,2275.33,0.0,3181.39,0.82,1.0,0.0,3.0,1.0,0.0
18002700.0,299.9,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.31,299.35,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.24,299.23,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,295.9,294.7,295.9,299.5,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.88,0.88,0.0,104.36,410.0,70323.61,0.0,14193.13,1.0,284.3,289.9,297.71,301.38,293.15,293.15,283.15,17592.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11121.84,0.0,1046.23,2275.33,0.0,3203.85,0.83,1.0,0.0,3.0,1.0,0.0
18003000.0,299.92,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.31,299.37,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,296.0,294.74,296.0,299.52,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.36,410.0,71104.55,0.0,14193.13,1.0,284.3,289.9,297.75,301.46,293.15,293.15,283.15,17593.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11226.7,0.0,1077.52,2275.33,0.0,3226.32,0.83,1.0,0.0,3.0,1.0,0.0
18003300.0,299.94,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.31,299.39,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,296.08,294.77,296.08,299.53,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.36,410.0,71851.6,0.0,14193.13,1.0,284.3,289.9,297.78,301.53,293.15,293.15,283.15,17602.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11327.53,0.0,1108.86,2275.33,0.0,3248.45,0.84,1.0,0.0,3.0,1.0,0.0
18003600.0,299.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,299.41,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,296.15,294.8,296.15,299.55,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.35,410.0,73620.07,0.0,14193.14,1.0,284.29,289.84,297.82,301.65,293.15,293.15,283.15,18706.9,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11565.79,0.0,1223.18,2275.33,0.0,3293.9,0.87,1.0,0.0,3.0,1.0,0.0
18003900.0,299.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,296.19,294.84,296.19,299.55,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.35,410.0,75781.86,0.0,14193.14,1.0,284.28,289.77,297.85,301.8,293.15,293.15,283.15,20502.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11853.41,0.0,1382.36,2275.33,0.0,3372.16,0.91,1.0,0.0,3.0,1.0,0.0
18004200.0,299.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.31,299.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,296.21,294.88,296.21,299.55,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.35,410.0,76447.35,0.0,14193.15,1.0,284.28,289.78,297.88,301.87,293.15,293.15,283.15,20636.28,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11945.09,0.0,1410.32,2275.33,0.0,3392.89,0.91,1.0,0.0,3.0,1.0,0.0
18004500.0,299.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,296.21,294.93,296.21,299.56,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.35,410.0,78151.91,0.0,14193.15,1.0,284.28,289.75,297.94,302.01,293.15,293.15,283.15,21936.52,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.41,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12187.05,0.0,1531.32,2275.33,0.0,3433.01,0.94,1.0,0.0,3.0,1.0,0.0
18004800.0,299.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,296.2,294.99,296.2,299.56,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.35,410.0,78733.17,0.0,14193.16,1.0,284.29,289.78,297.99,302.09,293.15,293.15,283.15,21848.84,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12275.33,0.0,1542.07,2275.33,0.0,3439.83,0.94,1.0,0.0,3.0,1.0,0.0
18005100.0,299.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,296.18,295.05,296.18,299.56,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,80425.22,0.0,14193.17,1.0,284.28,289.76,298.06,302.25,293.15,293.15,283.15,23072.03,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12524.92,0.0,1661.54,2275.33,0.0,3473.19,0.96,1.0,0.0,3.0,1.0,0.0
18005400.0,299.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,296.15,295.12,296.15,299.57,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,82135.22,0.0,14193.18,1.0,284.28,289.74,298.12,302.39,293.15,293.15,283.15,24359.38,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12783.2,0.0,1788.94,2275.33,0.0,3503.04,0.99,1.0,0.0,3.0,1.0,0.0
18005700.0,300.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,296.12,295.18,296.12,299.57,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,82525.41,0.0,14193.19,1.0,284.29,289.78,298.18,302.48,293.15,293.15,283.15,24015.98,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12845.84,0.0,1774.52,2275.33,0.0,3509.58,0.99,1.0,0.0,3.0,1.0,0.0
18006000.0,300.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,296.1,295.24,296.1,299.57,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.33,410.0,83715.7,0.0,14193.2,1.0,284.29,289.79,298.24,302.61,293.15,293.15,283.15,24679.5,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13030.54,0.0,1849.85,2275.33,0.0,3527.48,1.0,1.0,0.0,3.0,1.0,0.0
18006300.0,300.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.31,299.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,296.09,295.3,296.09,299.58,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.33,410.0,84190.72,0.0,14193.21,1.0,284.3,289.82,298.3,302.69,293.15,293.15,283.15,24413.74,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13109.65,0.0,1848.74,2275.33,0.0,3529.4,1.0,1.0,0.0,3.0,1.0,0.0
18006600.0,300.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,299.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,296.09,295.35,296.09,299.59,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.33,410.0,84625.73,0.0,14193.22,1.0,284.3,289.85,298.35,302.76,293.15,293.15,283.15,24097.5,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13183.69,0.0,1847.42,2275.33,0.0,3528.12,1.0,1.0,0.0,3.0,1.0,0.0
18006900.0,300.02,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,299.52,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,296.11,295.39,296.11,299.59,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.92,0.92,0.0,104.32,410.0,85004.62,0.0,14193.23,1.0,284.31,289.87,298.39,302.82,293.15,293.15,283.15,23746.51,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13248.63,0.0,1845.96,2275.33,0.0,3527.78,1.0,1.0,0.0,3.0,1.0,0.0
18007200.0,300.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,299.59,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.32,410.0,87871.06,0.0,14193.23,1.0,283.95,289.72,298.45,303.06,293.15,293.15,282.75,24079.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13733.12,0.0,1847.35,2275.33,0.0,3605.04,1.0,1.0,0.0,3.0,1.0,0.0
18007500.0,299.99,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.31,299.53,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.57,291.04,291.15,296.23,295.46,296.23,299.58,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.32,410.0,90469.07,0.0,14193.24,1.0,283.63,289.56,298.44,303.12,293.15,293.15,282.45,25048.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13982.31,0.0,1851.39,2275.33,0.0,3684.83,1.0,1.0,0.0,3.0,1.0,0.0
18007800.0,300.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.36,295.5,296.36,299.58,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.32,410.0,90394.15,0.0,14193.24,1.0,283.69,289.62,298.51,303.25,293.15,293.15,282.45,24651.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14154.67,0.0,1849.73,2275.33,0.0,3650.7,1.0,1.0,0.0,3.0,1.0,0.0
18008100.0,299.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.31,299.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,296.53,295.54,296.53,299.58,291.07,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.32,410.0,92418.66,0.0,14193.23,1.0,283.45,289.54,298.56,303.43,293.15,293.15,282.15,24957.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14636.83,0.0,1851.01,2275.33,0.0,3683.84,1.0,1.0,0.0,3.0,1.0,0.0
18008400.0,299.99,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.31,299.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,296.73,295.59,296.73,299.59,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.33,410.0,93107.7,0.0,14193.23,1.0,283.42,289.54,298.61,303.49,293.15,293.15,282.15,25004.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14640.55,0.0,1851.21,2275.33,0.0,3692.94,1.0,1.0,0.0,3.0,1.0,0.0
18008700.0,299.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.31,299.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.06,291.15,296.95,295.64,296.95,299.59,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.33,410.0,95175.72,0.0,14193.21,1.0,283.19,289.47,298.67,303.71,293.15,293.15,281.85,25061.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15172.91,0.0,1851.44,2275.33,0.0,3722.86,1.0,1.0,0.0,3.0,1.0,0.0
18009000.0,299.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.31,299.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,297.18,295.69,297.17,299.59,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.33,410.0,95887.68,0.0,14193.2,1.0,283.16,289.46,298.7,303.74,293.15,293.15,281.85,25108.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15165.44,0.0,1851.64,2275.33,0.0,3732.74,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,299.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,297.4,295.74,297.4,299.6,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.34,410.0,94751.04,0.0,14193.19,1.0,283.38,289.59,298.72,303.62,293.15,293.15,282.15,24521.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14761.15,0.0,1849.19,2275.33,0.0,3698.62,1.0,1.0,0.0,3.0,1.0,0.0
18009600.0,299.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.31,299.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,297.61,295.78,297.61,299.6,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.34,410.0,98637.71,0.0,14193.19,1.0,282.89,289.38,298.8,303.99,293.15,293.15,281.55,25021.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15718.08,0.0,1851.28,2275.33,0.0,3771.19,1.0,1.0,0.0,3.0,1.0,0.0
18009900.0,299.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,297.8,295.82,297.8,299.6,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.34,410.0,97462.24,0.0,14193.18,1.0,283.12,289.5,298.81,303.86,293.15,293.15,281.85,24496.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15277.91,0.0,1849.09,2275.33,0.0,3738.15,1.0,1.0,0.0,3.0,1.0,0.0
18010200.0,299.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.31,299.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,297.96,295.86,297.96,299.6,291.07,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.34,410.0,101295.73,0.0,14193.19,1.0,282.63,289.29,298.88,304.22,293.15,293.15,281.25,25083.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16277.18,0.0,1851.54,2275.33,0.0,3806.91,1.0,1.0,0.0,3.0,1.0,0.0
18010500.0,299.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,298.08,295.9,298.08,299.6,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.34,410.0,100081.1,0.0,14193.19,1.0,282.85,289.41,298.89,304.08,293.15,293.15,281.55,24663.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15804.62,0.0,1849.78,2275.33,0.0,3774.56,1.0,1.0,0.0,3.0,1.0,0.0
18010800.0,299.94,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.31,299.68,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.57,291.03,291.15,298.15,295.94,298.15,299.6,291.03,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.33,410.0,103863.09,0.0,14193.2,1.0,282.36,289.2,298.96,304.43,293.15,293.15,280.95,25419.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16848.46,0.0,1852.94,2275.33,0.0,3839.41,1.0,1.0,0.0,3.0,1.0,0.0
18011100.0,299.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,298.18,295.97,298.18,299.61,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.32,410.0,101889.64,0.0,14193.23,1.0,282.68,289.38,298.98,304.37,293.15,293.15,281.25,24500.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16540.96,0.0,1849.1,2275.33,0.0,3780.12,1.0,1.0,0.0,3.0,1.0,0.0
18011400.0,299.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,298.19,295.98,298.19,299.6,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.32,410.0,102375.37,0.0,14193.24,1.0,282.63,289.35,298.97,304.32,293.15,293.15,281.25,24804.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16435.77,0.0,1850.37,2275.33,0.0,3800.24,1.0,1.0,0.0,3.0,1.0,0.0
18011700.0,299.91,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,299.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,298.19,295.98,298.19,299.6,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.35,410.0,100713.61,0.0,14193.14,1.0,282.86,289.45,298.95,304.17,293.15,293.15,281.55,24537.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15923.47,0.0,1849.26,2275.33,0.0,3771.06,1.0,1.0,0.0,3.0,1.0,0.0
18012000.0,299.89,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.31,299.74,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.05,291.15,298.18,295.97,298.18,299.6,291.05,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.38,410.0,104085.63,0.0,14193.06,1.0,282.37,289.22,298.98,304.48,293.15,293.15,280.95,25365.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16901.65,0.0,1852.71,2275.33,0.0,3844.15,1.0,1.0,0.0,3.0,1.0,0.0
18012300.0,299.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,298.16,295.95,298.16,299.6,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.38,410.0,101731.95,0.0,14193.05,1.0,282.68,289.37,298.96,304.35,293.15,293.15,281.25,24607.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16509.88,0.0,1849.55,2275.33,0.0,3791.06,1.0,1.0,0.0,3.0,1.0,0.0
