time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012600.0,299.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,298.14,295.93,298.14,299.6,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.4,410.0,101859.02,0.0,14193.0,1.0,282.64,289.33,298.94,304.31,293.15,293.15,281.25,24813.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16396.78,0.0,1850.41,2275.33,0.0,3808.27,1.0,1.0,0.0,3.0,1.0,0.0
18012900.0,299.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,298.12,295.91,298.12,299.59,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.41,410.0,100147.39,0.0,14192.97,1.0,282.85,289.42,298.88,304.07,293.15,293.15,281.55,24791.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15806.29,0.0,1850.32,2275.33,0.0,3784.63,1.0,1.0,0.0,3.0,1.0,0.0
18013200.0,299.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.31,299.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,298.1,295.89,298.1,299.59,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.41,410.0,99717.72,0.0,14192.96,1.0,282.89,289.44,298.88,304.09,293.15,293.15,281.55,24595.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15870.21,0.0,1849.5,2275.33,0.0,3772.42,1.0,1.0,0.0,3.0,1.0,0.0
18013500.0,299.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,299.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,298.09,295.89,298.09,299.59,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.42,410.0,101193.13,0.0,14192.95,1.0,282.67,289.33,298.9,304.26,293.15,293.15,281.25,24894.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16394.11,0.0,1850.75,2275.33,0.0,3798.76,1.0,1.0,0.0,3.0,1.0,0.0
18013800.0,299.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.31,299.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,298.1,295.89,298.1,299.59,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.42,410.0,101493.14,0.0,14192.95,1.0,282.63,289.31,298.9,304.25,293.15,293.15,281.25,25126.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16316.74,0.0,1851.72,2275.33,0.0,3809.16,1.0,1.0,0.0,3.0,1.0,0.0
18014100.0,299.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,298.11,295.91,298.11,299.59,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.42,410.0,100090.39,0.0,14192.95,1.0,282.85,289.41,298.89,304.08,293.15,293.15,281.55,24785.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15807.61,0.0,1850.29,2275.33,0.0,3777.29,1.0,1.0,0.0,3.0,1.0,0.0
18014400.0,299.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,299.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,299.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,298.15,295.94,298.15,299.6,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.42,410.0,100096.05,0.0,14192.95,1.0,282.9,289.46,298.92,304.14,293.15,293.15,281.55,24400.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15945.11,0.0,1848.69,2275.33,0.0,3755.38,1.0,1.0,0.0,3.0,1.0,0.0
18014700.0,299.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.14,291.15,298.2,295.98,298.2,299.58,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.42,410.0,102694.9,0.0,14192.95,1.0,282.59,289.32,298.97,304.31,293.15,293.15,281.25,25048.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16361.02,0.0,1851.39,2275.33,0.0,3804.93,1.0,1.0,0.0,3.0,1.0,0.0
18015000.0,299.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,298.24,296.03,298.24,299.58,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.41,410.0,102798.19,0.0,14192.96,1.0,282.63,289.38,299.01,304.38,293.15,293.15,281.25,24707.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16524.06,0.0,1849.97,2275.33,0.0,3784.02,1.0,1.0,0.0,3.0,1.0,0.0
18015300.0,299.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,298.29,296.08,298.29,299.58,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.41,410.0,104752.17,0.0,14192.96,1.0,282.42,289.31,299.09,304.63,293.15,293.15,280.95,24767.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17188.02,0.0,1850.22,2275.33,0.0,3801.63,1.0,1.0,0.0,3.0,1.0,0.0
18015600.0,299.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,298.35,296.13,298.35,299.58,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.41,410.0,105468.4,0.0,14192.97,1.0,282.38,289.31,299.14,304.69,293.15,293.15,280.95,24691.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17202.35,0.0,1849.9,2275.33,0.0,3805.76,1.0,1.0,0.0,3.0,1.0,0.0
18015900.0,299.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,299.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,298.4,296.17,298.4,299.58,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.4,410.0,107539.65,0.0,14192.99,1.0,282.15,289.23,299.19,304.89,293.15,293.15,280.65,24907.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17855.73,0.0,1850.8,2275.33,0.0,3826.51,1.0,1.0,0.0,3.0,1.0,0.0
18016200.0,299.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,298.45,296.22,298.45,299.58,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.4,410.0,108253.55,0.0,14192.99,1.0,282.12,289.23,299.23,304.95,293.15,293.15,280.65,24911.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17871.95,0.0,1850.82,2275.33,0.0,3828.99,1.0,1.0,0.0,3.0,1.0,0.0
18016500.0,299.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.31,299.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,298.5,296.27,298.5,299.58,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.39,410.0,110329.34,0.0,14193.03,1.0,281.89,289.16,299.3,305.17,293.15,293.15,280.35,24985.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18581.85,0.0,1851.13,2275.33,0.0,3847.74,1.0,1.0,0.0,3.0,1.0,0.0
18016800.0,299.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.31,299.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.24,299.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,298.55,296.32,298.55,299.58,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.39,410.0,111046.28,0.0,14193.04,1.0,281.86,289.16,299.33,305.2,293.15,293.15,280.35,25090.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18584.13,0.0,1851.57,2275.33,0.0,3849.55,1.0,1.0,0.0,3.0,1.0,0.0
18017100.0,299.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,298.61,296.37,298.6,299.58,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.39,410.0,109937.95,0.0,14193.04,1.0,282.08,289.28,299.36,305.09,293.15,293.15,280.65,24596.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18042.24,0.0,1849.5,2275.33,0.0,3817.42,1.0,1.0,0.0,3.0,1.0,0.0
18017400.0,299.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.31,299.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.24,299.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,298.66,296.42,298.65,299.58,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.36,410.0,113818.36,0.0,14193.11,1.0,281.59,289.08,299.43,305.47,293.15,293.15,280.05,25236.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19340.07,0.0,1852.17,2275.33,0.0,3868.07,1.0,1.0,0.0,3.0,1.0,0.0
18017700.0,299.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,298.7,296.47,298.7,299.58,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.35,410.0,112683.66,0.0,14193.15,1.0,281.82,289.21,299.45,305.34,293.15,293.15,280.35,24834.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18753.94,0.0,1850.5,2275.33,0.0,3836.78,1.0,1.0,0.0,3.0,1.0,0.0
18018000.0,299.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,299.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,298.75,296.51,298.75,299.59,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.34,410.0,112794.98,0.0,14193.17,1.0,281.86,289.26,299.5,305.42,293.15,293.15,280.35,24422.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18941.35,0.0,1848.78,2275.33,0.0,3818.52,1.0,1.0,0.0,3.0,1.0,0.0
18018300.0,299.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,298.79,296.55,298.79,299.6,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.33,410.0,115381.33,0.0,14193.22,1.0,281.55,289.12,299.54,305.59,293.15,293.15,280.05,25084.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19498.63,0.0,1851.54,2275.33,0.0,3854.5,1.0,1.0,0.0,3.0,1.0,0.0
18018600.0,299.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,298.83,296.6,298.83,299.62,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.3,410.0,115401.75,0.0,14193.29,1.0,281.61,289.19,299.61,305.73,293.15,293.15,280.05,24488.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19748.21,0.0,1849.05,2275.33,0.0,3832.8,1.0,1.0,0.0,3.0,1.0,0.0
18018900.0,299.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,298.86,296.64,298.86,299.62,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,117452.52,0.0,14193.33,1.0,281.38,289.11,299.65,305.92,293.15,293.15,279.75,24653.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20538.91,0.0,1849.74,2275.33,0.0,3848.3,1.0,1.0,0.0,3.0,1.0,0.0
18019200.0,299.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,298.89,296.69,298.89,299.62,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.28,410.0,118143.72,0.0,14193.35,1.0,281.35,289.11,299.7,305.98,293.15,293.15,279.75,24625.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20558.68,0.0,1849.62,2275.33,0.0,3848.03,1.0,1.0,0.0,3.0,1.0,0.0
18019500.0,299.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,298.92,296.73,298.92,299.63,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.28,410.0,119439.29,0.0,14193.35,1.0,281.22,289.08,299.74,306.12,293.15,293.15,279.45,24699.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21569.99,0.0,1849.93,2275.33,0.0,3854.27,1.0,1.0,0.0,3.0,1.0,0.0
18019800.0,299.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,299.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.16,291.15,298.95,296.78,298.95,299.63,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,119977.57,0.0,14193.34,1.0,281.21,289.09,299.78,306.17,293.15,293.15,278.85,24689.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21580.38,0.0,1849.89,2275.33,0.0,3853.01,1.0,1.0,0.0,3.0,1.0,0.0
18020100.0,299.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.31,299.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.24,299.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,298.98,296.82,298.98,299.64,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.28,410.0,120140.01,0.0,14193.36,1.0,281.25,289.13,299.82,306.22,293.15,293.15,278.15,24380.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21614.06,0.0,1848.6,2275.33,0.0,3839.83,1.0,1.0,0.0,3.0,1.0,0.0
18020400.0,299.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,299.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,299.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,299.01,296.87,299.01,299.65,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.92,0.92,0.0,104.25,410.0,120303.44,0.0,14193.44,1.0,281.29,289.18,299.86,306.27,293.15,293.15,278.15,23983.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21648.84,0.0,1846.95,2275.33,0.0,3826.81,1.0,1.0,0.0,3.0,1.0,0.0
18020700.0,299.68,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.31,300.0,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.24,299.29,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.57,291.29,291.15,299.04,296.91,299.04,299.66,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.93,0.93,0.0,104.22,410.0,120468.16,0.0,14193.55,1.0,281.33,289.22,299.91,306.32,293.15,293.15,278.15,23521.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21683.91,0.0,1845.02,2275.33,0.0,3814.21,1.0,1.0,0.0,3.0,1.0,0.0
18021000.0,299.68,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.31,300.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.24,299.29,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,299.07,296.95,299.07,299.67,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.94,0.94,0.0,104.18,410.0,120631.89,0.0,14193.65,1.0,281.37,289.26,299.95,306.37,293.15,293.15,278.15,23014.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21718.79,0.0,1842.91,2275.33,0.0,3802.1,1.0,1.0,0.0,3.0,1.0,0.0
18021300.0,299.68,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.31,300.02,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.24,299.3,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.57,291.37,291.15,299.11,296.99,299.11,299.67,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.16,410.0,120792.01,0.0,14193.71,1.0,281.41,289.3,299.99,306.42,293.15,293.15,278.15,22485.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21753.05,0.0,1840.71,2275.33,0.0,3790.57,1.0,1.0,0.0,3.0,1.0,0.0
18021600.0,299.68,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.31,300.02,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.24,299.31,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.57,291.41,291.15,299.15,297.03,299.15,299.68,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.97,0.97,0.0,104.16,410.0,120948.29,0.0,14193.72,1.0,281.45,289.34,300.03,306.47,293.15,293.15,278.15,21947.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21786.34,0.0,1838.47,2275.33,0.0,3779.76,1.0,1.0,0.0,3.0,1.0,0.0
18021900.0,299.68,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.31,300.03,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.24,299.31,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.57,291.46,291.15,299.23,297.08,299.23,299.69,291.46,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.16,410.0,121148.72,0.0,14193.72,1.0,281.5,289.38,300.07,306.52,293.15,293.15,278.15,21393.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21823.88,0.0,1836.17,2275.33,0.0,3764.42,1.0,1.0,0.0,3.0,1.0,0.0
18022200.0,299.69,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.31,300.04,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.24,299.32,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.57,291.53,291.15,299.36,297.14,299.36,299.71,291.53,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.16,410.0,121371.56,0.0,14193.71,1.0,281.55,289.44,300.13,306.59,293.15,293.15,278.15,21123.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21870.47,0.0,1835.04,2275.33,0.0,3743.63,1.0,1.0,0.0,3.0,1.0,0.0
18022500.0,299.69,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.31,300.05,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.24,299.33,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.57,291.62,291.15,299.54,297.21,299.54,299.72,291.62,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.17,410.0,121603.27,0.0,14193.7,1.0,281.61,289.52,300.21,306.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21921.57,0.0,1835.04,2275.33,0.0,3719.75,1.0,1.0,0.0,3.0,1.0,0.0
18022800.0,299.7,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.31,300.06,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.24,299.35,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.57,291.72,291.15,299.75,297.29,299.75,299.74,291.72,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.17,410.0,121842.97,0.0,14193.69,1.0,281.67,289.59,300.29,306.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21976.82,0.0,1835.04,2275.33,0.0,3694.98,1.0,1.0,0.0,3.0,1.0,0.0
18023100.0,299.56,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.31,299.94,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.32,299.6,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.24,299.24,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.32,298.8,297.15,293.15,0.0,0.0,289.89,1.0,1.0,1.53,289.89,291.15,299.98,297.37,299.74,299.61,289.89,1.0,1.0,0.09,0.09,0.91,0.09,5.93,1.07,4.87,-1.05,0.83,0.83,0.0,-14.8,410.0,110134.62,0.0,13948.34,1.0,280.46,287.78,300.32,306.32,293.15,293.15,278.45,28998.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20969.97,0.0,1867.92,2275.33,0.0,3576.03,1.0,1.0,0.0,3.0,1.0,0.0
18023400.0,299.52,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.31,299.92,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.24,299.21,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,290.13,1.0,1.0,1.55,290.13,291.15,300.22,297.44,299.85,299.59,290.13,1.0,1.0,0.1,0.1,0.9,0.1,5.99,1.27,4.72,-1.25,0.8,0.8,0.0,20.64,410.0,110724.41,0.0,14037.81,1.0,280.58,287.99,300.43,306.32,293.15,293.15,279.05,32193.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20378.14,0.0,1881.35,2275.33,0.0,3480.46,1.0,1.0,0.0,3.0,1.0,0.0
18023700.0,299.53,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.31,299.93,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.24,299.21,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,290.59,1.0,1.0,1.56,290.59,291.15,300.45,297.5,300.01,299.61,290.59,1.0,1.0,0.1,0.1,0.9,0.1,6.03,1.44,4.6,-1.4,0.81,0.81,0.0,31.8,410.0,106646.98,0.0,14100.77,1.0,281.37,288.49,300.47,306.06,293.15,293.15,279.95,31828.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18740.5,0.0,1879.81,2275.33,0.0,3375.11,1.0,1.0,0.0,3.0,1.0,0.0
18024000.0,299.57,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.31,299.95,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.24,299.25,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.56,290.94,291.15,300.67,297.54,300.16,299.64,290.94,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.55,4.51,-1.5,0.82,0.82,0.0,41.9,410.0,103676.58,0.0,14139.39,1.0,281.97,288.88,300.52,305.99,293.15,293.15,280.55,30162.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18017.19,0.0,1872.81,2275.33,0.0,3294.52,1.0,1.0,0.0,3.0,1.0,0.0
18024300.0,299.61,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.31,299.99,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.24,299.29,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.57,291.31,291.15,300.86,297.56,300.3,299.69,291.32,1.0,1.0,0.12,0.12,0.88,0.12,6.07,1.62,4.46,-1.56,0.86,0.86,0.0,53.92,410.0,99146.41,0.0,14160.36,1.0,282.76,289.31,300.53,305.7,293.15,293.15,281.45,27446.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16690.71,0.0,1861.42,2275.33,0.0,3195.69,1.0,1.0,0.0,3.0,1.0,0.0
18024600.0,299.65,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.31,300.03,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.24,299.33,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.57,291.6,291.15,301.01,297.55,300.42,299.73,291.6,1.0,1.0,0.13,0.13,0.87,0.13,6.08,1.66,4.42,-1.59,0.9,0.9,0.0,63.57,410.0,95656.86,0.0,14172.85,1.0,283.36,289.64,300.54,305.56,293.15,293.15,282.05,24701.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16062.44,0.0,1849.94,2275.33,0.0,3113.78,1.0,1.0,0.0,3.0,1.0,0.0
18024900.0,299.65,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.31,300.03,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.24,299.34,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.57,291.48,291.15,301.11,297.52,300.49,299.75,291.49,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.7,4.39,-1.61,0.91,0.91,0.0,70.72,410.0,98198.27,0.0,14180.72,1.0,283.05,289.48,300.51,305.66,293.15,293.15,281.75,24503.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16424.51,0.0,1849.11,2275.33,0.0,3202.14,1.0,1.0,0.0,3.0,1.0,0.0
18025200.0,299.63,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.31,300.02,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.24,299.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.57,291.29,291.15,301.15,297.45,300.52,299.74,291.29,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.72,4.37,-1.62,0.9,0.9,0.0,75.92,410.0,101656.07,0.0,14185.9,1.0,282.56,289.24,300.48,305.9,293.15,293.15,281.15,24692.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17403.93,0.0,1849.9,2275.33,0.0,3301.37,1.0,1.0,0.0,3.0,1.0,0.0
18025500.0,299.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,300.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.17,291.15,301.15,297.37,300.52,299.73,291.17,1.0,1.0,0.14,0.14,0.86,0.14,6.1,1.74,4.35,-1.63,0.89,0.89,0.0,79.69,410.0,102990.92,0.0,14189.42,1.0,282.31,289.1,300.39,305.91,293.15,293.15,280.85,25002.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17858.57,0.0,1851.2,2275.33,0.0,3353.52,1.0,1.0,0.0,3.0,1.0,0.0
18025800.0,299.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,299.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,299.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,301.15,297.29,300.52,299.72,291.12,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.63,0.89,0.89,0.0,82.43,410.0,102916.09,0.0,14191.88,1.0,282.27,289.05,300.31,305.79,293.15,293.15,280.85,25283.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17661.89,0.0,1852.37,2275.33,0.0,3384.13,1.0,1.0,0.0,3.0,1.0,0.0
18026100.0,299.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,299.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.15,297.22,300.52,299.72,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.33,-1.63,0.9,0.9,0.0,84.44,410.0,101017.3,0.0,14193.61,1.0,282.49,289.11,300.21,305.51,293.15,293.15,281.15,25120.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16956.19,0.0,1851.69,2275.33,0.0,3374.46,1.0,1.0,0.0,3.0,1.0,0.0
18026400.0,299.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,299.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,301.15,297.15,300.52,299.73,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.9,0.9,0.0,85.88,410.0,100326.29,0.0,14194.82,1.0,282.54,289.13,300.17,305.5,293.15,293.15,281.15,24762.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17003.25,0.0,1850.2,2275.33,0.0,3373.19,1.0,1.0,0.0,3.0,1.0,0.0
18026700.0,299.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,299.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,299.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,301.15,297.09,300.52,299.72,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.9,0.9,0.0,86.89,410.0,98441.7,0.0,14195.64,1.0,282.75,289.2,300.06,305.2,293.15,293.15,281.45,24698.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16329.36,0.0,1849.93,2275.33,0.0,3358.78,1.0,1.0,0.0,3.0,1.0,0.0
18027000.0,299.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,299.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,299.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,301.15,297.03,300.52,299.73,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.31,-1.62,0.91,0.91,0.0,87.67,410.0,97866.69,0.0,14196.28,1.0,282.79,289.21,300.02,305.17,293.15,293.15,281.45,24472.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16350.27,0.0,1848.99,2275.33,0.0,3357.81,1.0,1.0,0.0,3.0,1.0,0.0
18027300.0,299.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,301.15,296.98,300.53,299.73,291.13,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.9,0.9,0.0,88.4,410.0,99141.87,0.0,14196.86,1.0,282.56,289.09,300.0,305.29,293.15,293.15,281.15,24789.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16842.92,0.0,1850.31,2275.33,0.0,3396.0,1.0,1.0,0.0,3.0,1.0,0.0
18027600.0,299.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,301.15,296.93,300.52,299.72,291.09,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.89,0.89,0.0,89.08,410.0,99171.81,0.0,14197.41,1.0,282.52,289.04,299.95,305.21,293.15,293.15,281.15,25118.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16692.91,0.0,1851.68,2275.33,0.0,3417.73,1.0,1.0,0.0,3.0,1.0,0.0
18027900.0,299.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,301.15,296.9,300.52,299.72,291.15,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.81,4.29,-1.62,0.9,0.9,0.0,89.71,410.0,97418.6,0.0,14197.91,1.0,282.74,289.13,299.88,304.98,293.15,293.15,281.45,24970.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16081.88,0.0,1851.06,2275.33,0.0,3396.36,1.0,1.0,0.0,3.0,1.0,0.0
18028200.0,299.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,301.15,296.87,300.53,299.72,291.16,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.9,0.9,0.0,90.3,410.0,96958.6,0.0,14198.37,1.0,282.77,289.14,299.85,304.95,293.15,293.15,281.45,24887.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16119.81,0.0,1850.72,2275.33,0.0,3386.89,1.0,1.0,0.0,3.0,1.0,0.0
18028500.0,299.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,299.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,299.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,301.15,296.85,300.53,299.73,291.08,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,0.89,0.89,0.0,90.85,410.0,98400.79,0.0,14198.81,1.0,282.55,289.04,299.88,305.14,293.15,293.15,281.15,25067.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16664.43,0.0,1851.47,2275.33,0.0,3418.53,1.0,1.0,0.0,3.0,1.0,0.0
18028800.0,299.53,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,299.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,301.15,296.83,300.53,299.73,291.26,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.91,0.91,0.0,91.36,410.0,94871.86,0.0,14199.21,1.0,283.05,289.27,299.81,304.79,293.15,293.15,281.75,24298.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15674.0,0.0,1848.26,2275.33,0.0,3341.6,1.0,1.0,0.0,3.0,1.0,0.0
18029100.0,299.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,301.15,296.84,300.53,299.72,291.13,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.6,0.9,0.9,0.0,91.84,410.0,97093.16,0.0,14199.59,1.0,282.73,289.1,299.82,304.9,293.15,293.15,281.45,25095.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15999.89,0.0,1851.59,2275.33,0.0,3400.82,1.0,1.0,0.0,3.0,1.0,0.0
18029400.0,299.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.15,296.87,300.53,299.73,291.17,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.9,0.9,0.0,92.29,410.0,96868.51,0.0,14199.94,1.0,282.79,289.15,299.88,305.0,293.15,293.15,281.45,24631.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16168.27,0.0,1849.65,2275.33,0.0,3370.98,1.0,1.0,0.0,3.0,1.0,0.0
18029700.0,299.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,301.15,296.91,300.53,299.72,291.1,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.89,0.89,0.0,92.7,410.0,98718.09,0.0,14200.27,1.0,282.56,289.06,299.92,305.18,293.15,293.15,281.15,24973.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16732.06,0.0,1851.08,2275.33,0.0,3391.71,1.0,1.0,0.0,3.0,1.0,0.0
18030000.0,299.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,299.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,301.15,296.97,300.53,299.72,291.1,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.85,4.25,-1.6,0.89,0.89,0.0,93.09,410.0,99285.12,0.0,14200.57,1.0,282.52,289.05,299.98,305.24,293.15,293.15,281.15,25124.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16726.63,0.0,1851.71,2275.33,0.0,3389.25,1.0,1.0,0.0,3.0,1.0,0.0
18030300.0,299.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.15,297.04,300.53,299.72,291.21,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.59,0.9,0.9,0.0,93.45,410.0,98111.59,0.0,14200.86,1.0,282.75,289.17,300.02,305.14,293.15,293.15,281.45,24679.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16261.6,0.0,1849.85,2275.33,0.0,3344.7,1.0,1.0,0.0,3.0,1.0,0.0
18030600.0,299.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,299.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.05,291.15,301.15,297.12,300.53,299.72,291.05,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.24,-1.59,0.89,0.89,0.0,93.79,410.0,101951.03,0.0,14201.12,1.0,282.26,288.97,300.13,305.54,293.15,293.15,280.85,25394.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17389.61,0.0,1852.83,2275.33,0.0,3400.39,1.0,1.0,0.0,3.0,1.0,0.0
18030900.0,299.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,299.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.15,297.19,300.53,299.72,291.21,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.24,-1.59,0.91,0.91,0.0,94.11,410.0,100173.91,0.0,14201.36,1.0,282.58,289.16,300.2,305.53,293.15,293.15,281.15,24366.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17125.66,0.0,1848.55,2275.33,0.0,3324.46,1.0,1.0,0.0,3.0,1.0,0.0
18031200.0,299.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,299.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.15,297.27,300.53,299.72,291.21,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.91,0.91,0.0,94.41,410.0,100955.19,0.0,14201.59,1.0,282.53,289.15,300.25,305.56,293.15,293.15,281.15,24476.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17098.57,0.0,1849.0,2275.33,0.0,3327.68,1.0,1.0,0.0,3.0,1.0,0.0
18031500.0,299.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,301.15,297.33,300.53,299.71,291.15,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.9,0.9,0.0,94.69,410.0,102860.84,0.0,14201.8,1.0,282.31,289.08,300.34,305.83,293.15,293.15,280.85,24553.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17806.73,0.0,1849.33,2275.33,0.0,3340.63,1.0,1.0,0.0,3.0,1.0,0.0
18031800.0,299.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.15,291.15,301.15,297.39,300.52,299.7,291.15,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.58,0.9,0.9,0.0,94.95,410.0,103512.82,0.0,14202.0,1.0,282.26,289.06,300.37,305.83,293.15,293.15,280.85,24849.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17747.04,0.0,1850.56,2275.33,0.0,3345.58,1.0,1.0,0.0,3.0,1.0,0.0
18032100.0,299.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,301.15,297.43,300.52,299.7,291.09,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.9,0.9,0.0,95.19,410.0,105292.0,0.0,14202.18,1.0,282.05,288.98,300.45,306.1,293.15,293.15,280.55,24902.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18475.84,0.0,1850.78,2275.33,0.0,3364.8,1.0,1.0,0.0,3.0,1.0,0.0
18032400.0,299.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,299.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,300.1,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,299.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,301.15,297.45,300.52,299.69,291.07,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,0.89,0.89,0.0,95.42,410.0,105684.27,0.0,14202.35,1.0,282.01,288.96,300.46,306.09,293.15,293.15,280.55,25183.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18404.33,0.0,1851.95,2275.33,0.0,3373.8,1.0,1.0,0.0,3.0,1.0,0.0
18032700.0,299.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,301.15,297.45,300.51,299.68,291.15,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.56,0.9,0.9,0.0,95.64,410.0,104104.73,0.0,14202.51,1.0,282.23,289.06,300.43,305.91,293.15,293.15,280.85,24984.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17752.26,0.0,1851.12,2275.33,0.0,3354.41,1.0,1.0,0.0,3.0,1.0,0.0
18033000.0,299.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,299.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.16,291.15,301.15,297.41,300.51,299.67,291.16,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.9,0.9,0.0,95.84,410.0,103603.05,0.0,14202.64,1.0,282.26,289.07,300.4,305.87,293.15,293.15,280.85,24927.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17780.33,0.0,1850.89,2275.33,0.0,3356.0,1.0,1.0,0.0,3.0,1.0,0.0
18033300.0,299.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,299.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,301.15,297.34,300.51,299.66,291.22,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.91,0.91,0.0,96.04,410.0,101659.54,0.0,14202.76,1.0,282.5,289.16,300.33,305.67,293.15,293.15,281.15,24574.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17136.65,0.0,1849.41,2275.33,0.0,3345.18,1.0,1.0,0.0,3.0,1.0,0.0
18033600.0,299.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,299.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.15,297.26,300.5,299.65,291.21,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.55,0.91,0.91,0.0,96.23,410.0,100962.22,0.0,14202.86,1.0,282.53,289.15,300.25,305.59,293.15,293.15,281.15,24458.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17107.73,0.0,1848.93,2275.33,0.0,3354.67,1.0,1.0,0.0,3.0,1.0,0.0
18033900.0,299.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,301.15,297.17,300.49,299.63,291.09,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.9,0.9,0.0,96.41,410.0,101989.66,0.0,14202.95,1.0,282.3,289.02,300.19,305.65,293.15,293.15,280.85,24949.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17569.49,0.0,1850.98,2275.33,0.0,3403.45,1.0,1.0,0.0,3.0,1.0,0.0
18034200.0,299.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,301.15,297.07,300.49,299.61,291.24,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,0.91,0.91,0.0,96.58,410.0,97993.52,0.0,14203.03,1.0,282.79,289.22,300.06,305.22,293.15,293.15,281.45,24354.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16394.41,0.0,1848.5,2275.33,0.0,3352.02,1.0,1.0,0.0,3.0,1.0,0.0
18034500.0,299.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,301.15,296.98,300.48,299.59,291.12,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.54,0.9,0.9,0.0,96.74,410.0,99042.95,0.0,14203.1,1.0,282.56,289.08,300.0,305.29,293.15,293.15,281.15,24761.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16832.77,0.0,1850.19,2275.33,0.0,3400.27,1.0,1.0,0.0,3.0,1.0,0.0
18034800.0,299.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,299.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,301.15,296.9,300.47,299.57,291.06,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.89,0.89,0.0,96.89,410.0,98846.39,0.0,14203.16,1.0,282.52,289.02,299.92,305.17,293.15,293.15,281.15,25237.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16625.25,0.0,1852.18,2275.33,0.0,3428.64,1.0,1.0,0.0,3.0,1.0,0.0
18035100.0,299.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.15,296.84,300.46,299.56,291.16,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.9,0.9,0.0,97.03,410.0,96293.09,0.0,14203.22,1.0,282.82,289.16,299.85,304.98,293.15,293.15,281.45,24544.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16194.06,0.0,1849.29,2275.33,0.0,3376.39,1.0,1.0,0.0,3.0,1.0,0.0
