time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035400.0,299.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,301.15,296.8,300.45,299.53,291.11,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.54,0.89,0.89,0.0,97.17,410.0,96406.46,0.0,14203.27,1.0,282.77,289.1,299.79,304.85,293.15,293.15,281.45,25091.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16001.24,0.0,1851.57,2275.33,0.0,3398.48,1.0,1.0,0.0,3.0,1.0,0.0
18035700.0,299.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.2,291.15,301.15,296.8,300.45,299.51,291.2,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.9,0.9,0.0,97.3,410.0,94707.4,0.0,14203.32,1.0,283.0,289.21,299.78,304.72,293.15,293.15,281.75,24727.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15513.48,0.0,1850.05,2275.33,0.0,3356.93,1.0,1.0,0.0,3.0,1.0,0.0
18036000.0,299.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,299.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,301.15,296.83,300.44,299.5,291.23,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.91,0.91,0.0,97.42,410.0,94584.59,0.0,14203.37,1.0,283.04,289.25,299.82,304.77,293.15,293.15,281.75,24409.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15634.33,0.0,1848.72,2275.33,0.0,3325.89,1.0,1.0,0.0,3.0,1.0,0.0
18036300.0,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,301.12,296.88,300.41,299.47,291.16,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,0.9,0.9,0.0,97.53,410.0,96340.2,0.0,14203.41,1.0,282.83,289.16,299.89,305.02,293.15,293.15,281.45,24512.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16224.43,0.0,1849.15,2275.33,0.0,3346.16,1.0,1.0,0.0,3.0,1.0,0.0
18036600.0,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,301.03,296.9,300.35,299.44,291.13,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.9,0.9,0.0,97.63,410.0,96738.74,0.0,14203.46,1.0,282.77,289.13,299.88,304.97,293.15,293.15,281.45,24941.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16106.39,0.0,1850.94,2275.33,0.0,3365.51,1.0,1.0,0.0,3.0,1.0,0.0
18036900.0,299.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,300.9,296.89,300.27,299.42,291.2,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.91,0.91,0.0,97.73,410.0,95035.77,0.0,14203.49,1.0,283.01,289.23,299.88,304.84,293.15,293.15,281.75,24581.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15615.56,0.0,1849.44,2275.33,0.0,3336.03,1.0,1.0,0.0,3.0,1.0,0.0
18037200.0,299.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,300.74,296.86,300.16,299.4,291.2,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,0.91,0.91,0.0,97.82,410.0,94584.07,0.0,14203.53,1.0,283.04,289.25,299.85,304.82,293.15,293.15,281.75,24441.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15657.0,0.0,1848.86,2275.33,0.0,3331.16,1.0,1.0,0.0,3.0,1.0,0.0
18037500.0,299.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.0,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,300.54,296.82,300.04,299.37,291.09,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.9,0.9,0.0,97.91,410.0,95844.79,0.0,14203.56,1.0,282.82,289.13,299.83,304.95,293.15,293.15,281.45,24900.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16119.25,0.0,1850.77,2275.33,0.0,3372.17,1.0,1.0,0.0,3.0,1.0,0.0
18037800.0,299.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,300.33,296.76,299.9,299.35,291.24,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,0.91,0.91,0.0,98.0,410.0,92021.18,0.0,14203.59,1.0,283.31,289.34,299.74,304.57,293.15,293.15,282.05,24295.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15131.33,0.0,1848.25,2275.33,0.0,3305.32,1.0,1.0,0.0,3.0,1.0,0.0
18038100.0,299.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,300.1,296.68,299.77,299.32,291.12,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,0.9,0.9,0.0,98.08,410.0,93193.85,0.0,14203.62,1.0,283.08,289.22,299.7,304.67,293.15,293.15,281.75,24710.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15546.36,0.0,1849.98,2275.33,0.0,3352.84,1.0,1.0,0.0,3.0,1.0,0.0
18038400.0,299.03,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.05,291.15,299.88,296.61,299.62,299.29,291.05,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,0.89,0.89,0.0,98.15,410.0,93031.39,0.0,14203.64,1.0,283.04,289.16,299.63,304.56,293.15,293.15,281.75,25250.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15362.56,0.0,1852.24,2275.33,0.0,3384.21,1.0,1.0,0.0,3.0,1.0,0.0
18038700.0,299.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,299.66,296.53,299.49,299.27,291.14,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.9,0.9,0.0,98.22,410.0,90393.96,0.0,14203.66,1.0,283.35,289.3,299.55,304.36,293.15,293.15,282.05,24688.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14969.86,0.0,1849.89,2275.33,0.0,3330.03,1.0,1.0,0.0,3.0,1.0,0.0
18039000.0,298.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,299.46,296.45,299.37,299.24,291.07,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.89,0.89,0.0,98.29,410.0,90261.59,0.0,14203.68,1.0,283.3,289.24,299.47,304.25,293.15,293.15,282.05,25161.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14798.81,0.0,1851.86,2275.33,0.0,3361.27,1.0,1.0,0.0,3.0,1.0,0.0
18039300.0,298.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,299.29,296.38,299.26,299.21,291.11,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,0.89,0.89,0.0,98.35,410.0,88315.71,0.0,14203.7,1.0,283.52,289.31,299.37,303.98,293.15,293.15,282.35,25224.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14245.78,0.0,1852.13,2275.33,0.0,3340.71,1.0,1.0,0.0,3.0,1.0,0.0
18039600.0,298.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,299.15,296.33,299.17,299.19,291.11,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,0.89,0.89,0.0,98.41,410.0,87629.67,0.0,14203.71,1.0,283.57,289.33,299.35,303.98,293.15,293.15,282.35,25070.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14298.49,0.0,1851.48,2275.33,0.0,3322.27,1.0,1.0,0.0,3.0,1.0,0.0
18039900.0,299.92,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,299.03,296.28,297.88,297.88,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,78.32,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,300.29,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.91,296.23,297.88,297.88,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.58,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,300.49,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.79,296.18,297.88,297.88,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.79,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,300.59,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.68,296.13,297.88,297.88,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.77,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,300.64,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.56,296.08,297.88,297.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.52,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,300.68,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.45,296.04,297.88,297.88,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,6.25,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,300.69,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.35,296.0,297.88,297.88,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,5.47,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,300.71,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.25,295.96,297.88,297.88,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,4.61,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,300.71,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.16,295.93,297.88,297.88,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.9,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,300.72,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.08,295.91,297.88,297.88,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,3.39,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,300.73,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,298.01,295.89,297.88,297.88,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.81,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,300.73,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.95,295.88,297.88,297.88,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.52,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,300.73,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.9,295.88,297.88,297.88,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.01,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,300.74,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.85,295.88,297.88,297.88,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.71,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,300.74,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.8,295.89,297.88,297.88,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.45,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,300.74,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.76,295.89,297.88,297.88,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.23,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,300.74,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.71,295.89,297.88,297.88,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.04,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,300.74,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.67,295.9,297.88,297.88,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.89,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,300.74,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.63,295.9,297.88,297.88,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.75,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,300.74,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.59,295.91,297.88,297.88,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.64,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,300.74,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.55,295.92,297.88,297.88,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.54,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,300.74,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.52,295.92,297.88,297.88,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.46,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,300.73,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.48,295.93,297.88,297.88,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.4,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,300.73,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.45,295.93,297.88,297.88,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.34,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,300.73,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.42,295.93,297.88,297.88,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.29,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,300.73,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.39,295.93,297.88,297.88,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.25,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,300.73,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.37,295.92,297.88,297.88,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.22,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,300.72,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.34,295.9,297.88,297.88,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.19,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,300.72,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.32,295.89,297.88,297.88,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.16,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,300.72,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.3,295.87,297.88,297.88,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.14,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,300.72,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.28,295.85,297.88,297.88,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.12,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,300.72,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.26,295.83,297.88,297.88,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.1,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,300.71,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.24,295.81,297.88,297.88,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.09,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,300.71,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.21,295.79,297.88,297.88,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.08,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,300.71,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.18,295.78,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.07,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,300.7,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.15,295.77,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.06,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,300.7,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.1,295.76,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.05,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,300.7,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,297.04,295.74,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.05,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,300.69,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,296.96,295.72,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.04,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,300.69,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,296.87,295.69,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.03,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,300.69,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,296.77,295.65,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.03,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,300.68,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,296.67,295.62,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.02,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,300.68,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,296.57,295.58,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.05,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,300.68,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,296.47,295.54,297.88,297.88,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,300.67,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,296.37,295.51,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.72,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,300.67,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.8,1.0,0.3,0.0,295.71,303.15,296.28,295.47,297.88,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.05,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,300.66,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.21,295.44,297.89,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.35,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,300.66,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.15,295.42,297.89,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.45,410.0,0.05,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,300.65,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.11,295.41,297.89,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.05,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,300.65,303.15,285.15,0.0,0.0,297.07,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.09,295.4,297.89,297.88,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.04,410.0,0.05,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,300.65,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.09,295.4,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,300.64,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.1,295.41,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.03,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,300.64,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.12,295.41,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.12,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,300.64,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.14,295.42,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.02,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,300.63,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.16,295.43,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,300.63,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.7,303.15,296.18,295.44,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.02,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,300.63,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.69,303.15,296.19,295.44,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,300.62,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.69,303.15,296.19,295.44,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,300.62,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.79,1.0,0.3,0.0,295.69,303.15,296.18,295.44,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,300.62,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.69,303.15,296.15,295.42,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,300.61,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.69,303.15,296.1,295.4,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.04,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,300.61,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.69,303.15,296.02,295.38,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,300.6,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.68,303.15,295.92,295.35,297.89,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,300.6,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.68,303.15,295.82,295.33,297.89,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,300.6,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.68,303.15,295.7,295.3,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,300.59,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.68,303.15,295.59,295.27,297.89,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
