time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059700.0,300.59,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.68,303.15,295.48,295.24,297.89,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,300.58,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.37,295.21,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,300.58,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.28,295.19,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,300.58,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.21,295.17,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,300.57,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.17,295.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,300.57,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,300.56,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,300.56,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.14,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,300.55,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.13,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,300.55,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.11,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,300.55,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.1,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,300.54,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.08,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,300.54,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.05,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,300.54,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.03,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,300.53,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,295.0,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,300.53,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.97,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,300.53,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.94,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,300.52,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.92,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,300.52,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.88,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,300.52,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.85,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,300.51,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.8,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,300.51,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.76,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,300.51,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.71,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,300.5,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.66,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,300.5,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.61,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,300.5,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.57,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,300.49,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.52,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,300.49,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.49,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,300.49,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.46,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,300.48,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.15,294.44,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,300.48,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.13,294.42,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,300.48,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,295.08,294.4,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,300.47,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.99,294.37,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,300.47,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.89,294.34,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,300.46,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.77,294.31,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,300.46,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.65,294.28,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,300.45,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.53,294.25,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,300.45,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.41,294.22,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,300.45,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.31,294.19,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,300.44,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.22,294.17,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,300.44,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.17,294.16,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,300.43,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,300.43,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,300.42,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,300.42,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,300.42,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,300.41,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,300.41,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,300.41,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,300.4,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,300.4,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,300.4,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,300.4,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,300.41,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.15,294.15,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,300.41,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.14,294.14,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,300.42,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.13,294.13,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,300.42,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.1,294.1,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,300.43,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.78,1.0,0.3,0.0,295.67,303.15,294.08,294.08,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,300.44,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.67,303.15,294.05,294.05,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,300.45,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.67,303.15,294.02,294.02,297.9,297.89,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,300.46,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.67,303.15,294.01,294.01,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,300.48,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.67,303.15,294.0,294.0,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,300.49,303.15,285.15,0.0,0.0,297.05,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.67,303.15,294.01,294.01,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,300.52,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.67,303.15,294.03,294.03,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,300.54,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,294.08,294.08,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,300.57,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,294.15,294.15,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,300.6,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,294.25,294.23,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,300.63,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,294.37,294.29,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,300.67,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,294.51,294.35,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,300.71,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,294.67,294.4,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.04,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,300.75,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,294.84,294.44,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,300.79,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,295.02,294.48,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,300.83,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,295.22,294.52,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,300.87,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,295.41,294.56,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,300.91,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,295.6,294.61,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082200.0,300.95,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,295.79,294.66,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.15,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082500.0,300.99,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,295.98,294.72,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.02,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082800.0,301.03,303.15,285.15,0.0,0.0,297.04,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.77,1.0,0.3,0.0,295.66,303.15,296.15,294.8,297.9,297.89,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083100.0,300.41,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.31,300.04,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.33,300.12,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.24,299.8,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,296.11,1.0,1.0,1.57,296.12,291.15,296.32,294.89,296.32,300.17,296.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.34,410.0,1085.44,0.0,14193.18,1.0,283.57,289.33,299.68,302.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083400.0,300.19,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.31,299.82,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.24,299.58,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,293.31,1.0,1.0,1.57,293.29,291.15,296.48,294.99,296.48,299.93,293.28,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.74,0.74,0.0,104.34,410.0,40028.35,0.0,14193.18,1.0,284.24,291.8,301.37,303.93,293.15,293.15,283.15,5530.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.35,1.68,0.08,5.28,4.13,1.16,0.0,0.0,0.0,8840.13,0.0,108.69,2276.2,0.0,584.22,0.39,1.0,0.0,3.0,1.0,0.0
18083700.0,299.82,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.31,299.46,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.24,299.22,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.57,292.66,291.15,296.65,295.09,296.65,299.55,292.66,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.76,0.76,0.0,104.34,410.0,53737.38,0.0,14193.17,1.0,284.43,291.02,298.23,301.08,293.15,293.15,283.15,11429.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.96,2.42,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9434.84,0.0,326.85,2275.33,0.0,2180.53,0.56,1.0,0.0,3.0,1.0,0.0
18084000.0,299.69,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.31,299.31,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.24,299.06,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.57,292.36,291.15,296.82,295.19,296.82,299.4,292.36,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.8,0.8,0.0,104.34,410.0,61784.59,0.0,14193.17,1.0,284.41,290.75,298.26,301.47,293.15,293.15,283.15,13973.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.33,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10270.07,0.0,529.42,2275.33,0.0,2510.03,0.66,1.0,0.0,3.0,1.0,0.0
