time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084300.0,299.64,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.31,299.23,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.24,298.99,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,292.19,1.0,1.0,1.57,292.19,291.15,296.98,295.29,296.98,299.33,292.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.35,410.0,67293.34,0.0,14193.16,1.0,284.4,290.59,298.34,301.83,293.15,293.15,283.15,15090.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.6,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10908.98,0.0,703.64,2275.33,0.0,2785.43,0.72,1.0,0.0,3.0,1.0,0.0
18084600.0,299.62,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.31,299.19,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.24,298.94,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.57,292.09,291.15,297.15,295.39,297.15,299.3,292.09,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.88,0.88,0.0,104.35,410.0,71596.32,0.0,14193.15,1.0,284.39,290.49,298.42,302.14,293.15,293.15,283.15,15684.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.81,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11445.77,0.0,860.88,2275.33,0.0,2964.49,0.77,1.0,0.0,3.0,1.0,0.0
18084900.0,299.61,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.31,299.16,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.24,298.92,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.57,292.0,291.15,297.32,295.49,297.32,299.27,292.0,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.35,410.0,75514.45,0.0,14193.14,1.0,284.38,290.41,298.52,302.43,293.15,293.15,283.15,16349.95,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11968.43,0.0,1027.55,2275.33,0.0,3092.44,0.82,1.0,0.0,3.0,1.0,0.0
18085200.0,299.6,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.31,299.13,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.24,298.89,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.57,291.87,291.15,297.48,295.59,297.48,299.25,291.87,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.94,0.94,0.0,104.36,410.0,80317.81,0.0,14193.13,1.0,284.37,290.29,298.62,302.78,293.15,293.15,283.15,18186.5,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.25,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12642.09,0.0,1292.11,2275.33,0.0,3231.8,0.89,1.0,0.0,3.0,1.0,0.0
18085500.0,299.59,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.31,299.1,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.24,298.86,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.57,291.71,291.15,297.65,295.69,297.65,299.23,291.71,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.96,0.96,0.0,104.36,410.0,85513.73,0.0,14193.12,1.0,284.35,290.14,298.71,303.14,293.15,293.15,283.15,20906.07,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.53,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13410.19,0.0,1655.66,2275.33,0.0,3373.93,0.97,1.0,0.0,3.0,1.0,0.0
18085800.0,299.59,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.31,299.08,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.24,298.83,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.57,291.67,291.15,297.82,295.78,297.82,299.21,291.67,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.98,0.98,0.0,104.36,410.0,88231.78,0.0,14193.12,1.0,284.35,290.09,298.79,303.39,293.15,293.15,283.15,21761.49,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13818.63,0.0,1837.7,2275.33,0.0,3472.22,1.0,1.0,0.0,3.0,1.0,0.0
18086100.0,299.6,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.31,299.07,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.24,298.83,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.57,291.74,291.15,297.98,295.86,297.98,299.21,291.74,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,88981.52,0.0,14193.11,1.0,284.36,290.14,298.86,303.5,293.15,293.15,283.15,21122.33,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13944.43,0.0,1835.04,2275.33,0.0,3477.62,1.0,1.0,0.0,3.0,1.0,0.0
18086400.0,299.63,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.31,299.07,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.24,298.83,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.57,291.81,291.15,298.15,295.94,298.15,299.22,291.81,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,89591.45,0.0,14193.11,1.0,284.36,290.19,298.94,303.61,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14054.47,0.0,1835.04,2275.33,0.0,3471.58,1.0,1.0,0.0,3.0,1.0,0.0
18086700.0,299.66,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.31,299.08,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.24,298.84,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.57,291.87,291.15,298.32,296.01,298.32,299.24,291.87,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,90130.19,0.0,14193.11,1.0,284.37,290.23,299.01,303.71,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14153.0,0.0,1835.04,2275.33,0.0,3465.94,1.0,1.0,0.0,3.0,1.0,0.0
18087000.0,299.68,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.31,299.09,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.24,298.84,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.57,291.78,291.15,298.48,296.07,298.48,299.25,291.78,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,93281.02,0.0,14193.11,1.0,284.02,290.09,299.09,303.98,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14722.51,0.0,1835.04,2275.33,0.0,3531.19,1.0,1.0,0.0,3.0,1.0,0.0
18087300.0,299.68,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.31,299.08,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,299.06,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.24,298.83,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.57,291.53,291.15,298.65,296.12,298.65,299.25,291.52,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,99501.84,0.0,14193.12,1.0,283.25,289.74,299.15,304.42,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16044.96,0.0,1835.04,2275.33,0.0,3664.71,1.0,1.0,0.0,3.0,1.0,0.0
18087600.0,299.68,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.31,299.06,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.24,298.81,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,298.82,296.16,298.82,299.23,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,104289.84,0.0,14193.13,1.0,282.66,289.45,299.18,304.68,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16916.19,0.0,1835.04,2275.33,0.0,3766.23,1.0,1.0,0.0,3.0,1.0,0.0
18087900.0,299.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.31,299.05,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.24,298.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,298.98,296.21,298.98,299.21,291.05,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.98,0.98,0.0,104.35,410.0,110335.33,0.0,14193.16,1.0,281.89,289.09,299.23,305.11,293.15,293.15,280.35,21473.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18569.73,0.0,1836.5,2275.33,0.0,3871.89,1.0,1.0,0.0,3.0,1.0,0.0
18088200.0,299.66,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.31,299.03,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.24,298.77,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,290.85,1.0,1.0,1.57,290.85,291.15,299.15,296.25,299.15,299.2,290.85,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.34,410.0,114873.74,0.0,14193.18,1.0,281.31,288.81,299.26,305.36,293.15,293.15,279.75,22443.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19659.13,0.0,1840.53,2275.33,0.0,3949.27,1.0,1.0,0.0,3.0,1.0,0.0
18088500.0,299.53,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.31,298.91,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.32,298.85,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.24,298.65,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,289.4,1.0,1.0,1.53,289.4,291.15,299.32,296.28,299.13,299.04,289.4,1.0,1.0,0.08,0.08,0.92,0.08,5.91,0.98,4.92,-0.97,0.78,0.78,0.0,-40.42,410.0,103708.71,0.0,13915.4,1.0,280.39,287.38,299.26,305.23,293.15,293.15,278.85,33266.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18694.42,0.0,1885.87,2275.33,0.0,3972.98,1.0,1.0,0.0,3.0,1.0,0.0
18088800.0,299.57,297.15,293.15,0.0,0.0,289.85,1.0,1.0,0.31,298.95,297.15,293.15,0.0,0.0,289.85,1.0,1.0,0.32,298.88,297.15,293.15,0.0,0.0,289.85,1.0,1.0,0.24,298.68,297.15,293.15,0.0,0.0,289.85,1.0,1.0,0.32,298.42,297.15,293.15,0.0,0.0,289.85,1.0,1.0,1.54,289.85,291.15,299.48,296.32,299.24,299.07,289.85,1.0,1.0,0.09,0.09,0.91,0.09,5.97,1.2,4.77,-1.18,0.75,0.75,0.0,15.27,410.0,100207.43,0.0,14008.01,1.0,280.85,287.81,299.28,304.56,293.15,293.15,279.45,37302.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.44,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,17186.71,0.0,1799.76,2275.33,0.0,3666.78,0.98,1.0,0.0,3.0,1.0,0.0
18089100.0,299.62,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.31,298.98,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.24,298.71,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,290.35,1.0,1.0,1.55,290.35,291.15,299.65,296.37,299.36,299.12,290.36,1.0,1.0,0.1,0.1,0.9,0.1,6.02,1.38,4.64,-1.35,0.75,0.75,0.0,28.6,410.0,94714.41,0.0,14081.85,1.0,281.65,288.35,299.33,304.25,293.15,293.15,280.35,36468.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.37,4.18,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15674.07,0.0,1705.38,2275.33,0.0,3500.52,0.96,1.0,0.0,3.0,1.0,0.0
18089400.0,299.68,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.31,299.03,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.24,298.75,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,290.7,1.0,1.0,1.56,290.7,291.15,299.82,296.41,299.49,299.18,290.7,1.0,1.0,0.11,0.11,0.89,0.11,6.05,1.51,4.54,-1.47,0.75,0.75,0.0,37.57,410.0,91604.42,0.0,14128.7,1.0,282.26,288.74,299.39,304.17,293.15,293.15,280.95,35747.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.37,4.19,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15129.64,0.0,1702.19,2275.33,0.0,3379.9,0.96,1.0,0.0,3.0,1.0,0.0
18089700.0,299.74,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.31,299.09,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.24,298.8,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.57,291.03,291.15,299.98,296.47,299.62,299.24,291.03,1.0,1.0,0.12,0.12,0.88,0.12,6.07,1.6,4.48,-1.54,0.77,0.77,0.0,50.13,410.0,88205.23,0.0,14154.08,1.0,283.04,289.13,299.44,303.99,293.15,293.15,281.85,34849.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.45,4.27,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14307.59,0.0,1784.2,2275.33,0.0,3259.22,0.98,1.0,0.0,3.0,1.0,0.0
18090000.0,299.8,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,299.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,298.85,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,300.15,296.53,299.75,299.29,291.26,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.65,4.43,-1.58,0.79,0.79,0.0,60.72,410.0,86129.64,0.0,14168.92,1.0,283.64,289.42,299.51,304.0,293.15,293.15,282.45,33398.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14077.99,0.0,1886.43,2275.33,0.0,3170.77,1.0,1.0,0.0,3.0,1.0,0.0
18090300.0,299.85,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.31,299.2,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.24,298.89,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,300.32,296.6,299.87,299.35,291.56,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.69,4.4,-1.61,0.84,0.84,0.0,68.69,410.0,82794.85,0.0,14178.1,1.0,284.28,289.78,299.58,303.89,293.15,293.15,283.15,29230.49,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13521.19,0.0,1868.9,2275.33,0.0,3051.98,1.0,1.0,0.0,3.0,1.0,0.0
18090600.0,299.89,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.31,299.23,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.24,298.92,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.57,291.63,291.15,300.48,296.68,299.98,299.38,291.63,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.71,4.38,-1.62,0.87,0.87,0.0,74.47,410.0,83623.26,0.0,14184.04,1.0,284.31,289.83,299.68,304.07,293.15,293.15,283.15,26977.68,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13720.44,0.0,1859.46,2275.33,0.0,3051.58,1.0,1.0,0.0,3.0,1.0,0.0
18090900.0,299.91,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.31,299.26,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.24,298.94,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.57,291.68,291.15,300.65,296.77,300.09,299.4,291.68,1.0,1.0,0.14,0.14,0.86,0.14,6.1,1.74,4.36,-1.62,0.9,0.9,0.0,78.66,410.0,84504.77,0.0,14188.04,1.0,284.32,289.87,299.77,304.2,293.15,293.15,283.15,25112.99,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13874.09,0.0,1851.66,2275.33,0.0,3051.53,1.0,1.0,0.0,3.0,1.0,0.0
18091200.0,299.93,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.31,299.28,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.24,298.96,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.57,291.74,291.15,300.82,296.86,300.2,299.42,291.74,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.34,-1.63,0.93,0.93,0.0,81.73,410.0,85343.5,0.0,14190.8,1.0,284.33,289.91,299.86,304.33,293.15,293.15,283.15,23504.68,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14025.92,0.0,1844.95,2275.33,0.0,3046.76,1.0,1.0,0.0,3.0,1.0,0.0
18091500.0,299.95,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.31,299.31,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.24,298.97,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.57,291.79,291.15,300.98,296.96,300.3,299.44,291.79,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.77,4.33,-1.63,0.97,0.97,0.0,83.96,410.0,86151.55,0.0,14192.73,1.0,284.34,289.96,299.95,304.47,293.15,293.15,283.15,22153.2,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14177.07,0.0,1839.32,2275.33,0.0,3038.71,1.0,1.0,0.0,3.0,1.0,0.0
18091800.0,299.96,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.31,299.32,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.24,298.98,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.57,291.7,291.15,301.15,297.06,300.4,299.45,291.7,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.99,0.99,0.0,85.6,410.0,89523.28,0.0,14194.08,1.0,283.99,289.82,300.08,304.8,293.15,293.15,282.75,21472.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14796.94,0.0,1836.5,2275.33,0.0,3100.19,1.0,1.0,0.0,3.0,1.0,0.0
18092100.0,299.94,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.31,299.32,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.24,298.96,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.57,291.45,291.15,301.32,297.16,300.49,299.43,291.44,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.79,4.31,-1.62,0.98,0.98,0.0,86.76,410.0,95826.5,0.0,14195.0,1.0,283.22,289.48,300.19,305.3,293.15,293.15,281.85,21525.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16166.72,0.0,1836.71,2275.33,0.0,3224.97,1.0,1.0,0.0,3.0,1.0,0.0
18092400.0,299.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,299.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,298.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,301.48,297.27,300.57,299.41,291.24,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.97,0.97,0.0,87.6,410.0,100631.04,0.0,14195.65,1.0,282.64,289.2,300.29,305.62,293.15,293.15,281.25,21868.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17090.39,0.0,1838.14,2275.33,0.0,3310.29,1.0,1.0,0.0,3.0,1.0,0.0
18092700.0,299.89,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.32,299.29,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.57,290.98,291.15,301.65,297.39,300.66,299.39,290.98,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.94,0.94,0.0,88.35,410.0,106649.76,0.0,14196.24,1.0,281.86,288.85,300.41,306.13,293.15,293.15,280.35,22742.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18829.69,0.0,1841.78,2275.33,0.0,3397.48,1.0,1.0,0.0,3.0,1.0,0.0
18093000.0,299.86,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,290.78,1.0,1.0,1.57,290.78,291.15,301.82,297.5,300.74,299.36,290.78,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.3,-1.62,0.91,0.91,0.0,89.05,410.0,111146.38,0.0,14196.8,1.0,281.28,288.57,300.51,306.45,293.15,293.15,279.75,24230.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20012.59,0.0,1847.98,2275.33,0.0,3453.03,1.0,1.0,0.0,3.0,1.0,0.0
18093300.0,299.85,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.57,290.9,291.15,301.98,297.62,300.83,299.35,290.91,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.81,4.29,-1.61,0.9,0.9,0.0,89.69,410.0,109934.12,0.0,14197.32,1.0,281.5,288.71,300.59,306.36,293.15,293.15,280.05,24703.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19395.29,0.0,1849.95,2275.33,0.0,3392.83,1.0,1.0,0.0,3.0,1.0,0.0
18093600.0,299.86,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.32,299.3,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.57,290.98,291.15,302.15,297.74,300.93,299.36,290.99,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.29,-1.61,0.9,0.9,0.0,90.3,410.0,110098.87,0.0,14197.81,1.0,281.55,288.78,300.72,306.55,293.15,293.15,280.05,24811.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19675.67,0.0,1850.4,2275.33,0.0,3349.67,1.0,1.0,0.0,3.0,1.0,0.0
18093900.0,299.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,302.28,297.84,301.01,299.38,291.12,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.91,0.91,0.0,90.86,410.0,108889.64,0.0,14198.25,1.0,281.79,288.92,300.81,306.53,293.15,293.15,280.35,24666.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19148.75,0.0,1849.8,2275.33,0.0,3300.92,1.0,1.0,0.0,3.0,1.0,0.0
18094200.0,299.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,302.36,297.9,301.07,299.4,291.17,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.91,0.91,0.0,91.39,410.0,108904.64,0.0,14198.65,1.0,281.84,288.98,300.89,306.66,293.15,293.15,280.35,24380.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19358.24,0.0,1848.6,2275.33,0.0,3282.39,1.0,1.0,0.0,3.0,1.0,0.0
18094500.0,299.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,302.38,297.92,301.09,299.4,291.11,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.6,0.9,0.9,0.0,91.89,410.0,110581.98,0.0,14199.03,1.0,281.62,288.89,300.93,306.88,293.15,293.15,280.05,24610.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20136.04,0.0,1849.56,2275.33,0.0,3305.41,1.0,1.0,0.0,3.0,1.0,0.0
18094800.0,299.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,302.37,297.92,301.08,299.41,291.09,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.9,0.9,0.0,92.35,410.0,110856.94,0.0,14199.37,1.0,281.58,288.87,300.93,306.87,293.15,293.15,280.05,24853.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20038.67,0.0,1850.58,2275.33,0.0,3320.03,1.0,1.0,0.0,3.0,1.0,0.0
18095100.0,299.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,302.33,297.9,301.06,299.41,291.16,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.9,0.9,0.0,92.78,410.0,109215.55,0.0,14199.71,1.0,281.8,288.96,300.89,306.66,293.15,293.15,280.35,24668.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19273.12,0.0,1849.8,2275.33,0.0,3304.67,1.0,1.0,0.0,3.0,1.0,0.0
18095400.0,299.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,302.27,297.86,301.03,299.41,291.16,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.25,-1.59,0.9,0.9,0.0,93.18,410.0,108750.78,0.0,14200.02,1.0,281.83,288.97,300.85,306.63,293.15,293.15,280.35,24595.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19306.26,0.0,1849.5,2275.33,0.0,3304.75,1.0,1.0,0.0,3.0,1.0,0.0
18095700.0,299.86,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,302.21,297.82,300.99,299.41,291.07,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.86,4.25,-1.59,0.89,0.89,0.0,93.55,410.0,110041.83,0.0,14200.31,1.0,281.61,288.86,300.83,306.76,293.15,293.15,280.05,25083.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19952.82,0.0,1851.54,2275.33,0.0,3339.56,1.0,1.0,0.0,3.0,1.0,0.0
18096000.0,299.86,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,302.15,297.77,300.96,299.41,291.24,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.86,4.24,-1.59,0.91,0.91,0.0,93.89,410.0,106373.51,0.0,14200.59,1.0,282.1,289.08,300.76,306.39,293.15,293.15,280.65,24402.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18616.46,0.0,1848.7,2275.33,0.0,3286.45,1.0,1.0,0.0,3.0,1.0,0.0
18096300.0,299.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.14,291.15,302.1,297.74,300.94,299.42,291.14,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.24,-1.58,0.9,0.9,0.0,94.21,410.0,107763.15,0.0,14200.85,1.0,281.88,288.97,300.75,306.54,293.15,293.15,280.35,24662.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19254.0,0.0,1849.78,2275.33,0.0,3320.09,1.0,1.0,0.0,3.0,1.0,0.0
18096600.0,299.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,302.08,297.72,300.93,299.41,291.11,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.58,0.9,0.9,0.0,94.51,410.0,107946.73,0.0,14201.08,1.0,281.84,288.94,300.73,306.5,293.15,293.15,280.35,24894.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19126.47,0.0,1850.75,2275.33,0.0,3334.5,1.0,1.0,0.0,3.0,1.0,0.0
18096900.0,299.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,302.09,297.72,300.93,299.41,291.19,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.91,0.91,0.0,94.8,410.0,106423.87,0.0,14201.3,1.0,282.06,289.03,300.7,306.31,293.15,293.15,280.65,24597.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18445.67,0.0,1849.51,2275.33,0.0,3307.22,1.0,1.0,0.0,3.0,1.0,0.0
18097200.0,299.81,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.57,291.02,291.15,302.15,297.74,300.96,299.41,291.02,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.88,4.22,-1.57,0.89,0.89,0.0,95.07,410.0,109988.3,0.0,14201.49,1.0,281.57,288.81,300.75,306.64,293.15,293.15,280.05,25461.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19733.87,0.0,1853.11,2275.33,0.0,3359.55,1.0,1.0,0.0,3.0,1.0,0.0
18097500.0,299.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.17,291.15,302.26,297.79,301.03,299.42,291.17,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.9,0.9,0.0,95.32,410.0,108063.58,0.0,14201.68,1.0,281.88,288.99,300.8,306.59,293.15,293.15,280.35,24536.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19337.6,0.0,1849.25,2275.33,0.0,3296.16,1.0,1.0,0.0,3.0,1.0,0.0
18097800.0,299.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,302.4,297.85,301.11,299.41,291.17,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,0.9,0.9,0.0,95.55,410.0,108742.62,0.0,14201.87,1.0,281.83,288.97,300.83,306.59,293.15,293.15,280.35,24729.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19285.01,0.0,1850.06,2275.33,0.0,3295.68,1.0,1.0,0.0,3.0,1.0,0.0
18098100.0,299.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,302.57,297.91,301.21,299.41,291.13,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.56,0.9,0.9,0.0,95.76,410.0,110612.65,0.0,14202.05,1.0,281.62,288.9,300.92,306.86,293.15,293.15,280.05,24846.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20123.54,0.0,1850.55,2275.33,0.0,3303.48,1.0,1.0,0.0,3.0,1.0,0.0
18098400.0,299.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,302.77,297.98,301.32,299.42,291.15,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.9,0.9,0.0,95.95,410.0,111271.05,0.0,14202.23,1.0,281.58,288.9,300.98,306.93,293.15,293.15,280.05,24805.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20153.43,0.0,1850.38,2275.33,0.0,3297.51,1.0,1.0,0.0,3.0,1.0,0.0
18098700.0,299.77,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,299.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,302.98,298.04,301.44,299.42,291.26,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.91,0.91,0.0,96.13,410.0,110100.03,0.0,14202.41,1.0,281.81,289.02,301.02,306.81,293.15,293.15,280.35,24419.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19519.18,0.0,1848.77,2275.33,0.0,3256.64,1.0,1.0,0.0,3.0,1.0,0.0
18099000.0,299.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,303.19,298.11,301.56,299.42,291.12,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.55,0.9,0.9,0.0,96.29,410.0,113938.2,0.0,14202.59,1.0,281.32,288.81,301.12,307.24,293.15,293.15,279.75,24869.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21042.4,0.0,1850.64,2275.33,0.0,3301.26,1.0,1.0,0.0,3.0,1.0,0.0
18099300.0,299.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,303.4,298.17,301.69,299.42,291.15,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.9,0.9,0.0,96.44,410.0,114311.58,0.0,14202.78,1.0,281.32,288.83,301.17,307.32,293.15,293.15,279.45,24640.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21663.45,0.0,1849.69,2275.33,0.0,3289.68,1.0,1.0,0.0,3.0,1.0,0.0
18099600.0,299.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,303.61,298.23,301.8,299.42,291.19,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,0.91,0.91,0.0,96.56,410.0,114454.64,0.0,14202.99,1.0,281.35,288.86,301.22,307.37,293.15,293.15,278.85,24379.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21685.5,0.0,1848.6,2275.33,0.0,3277.47,1.0,1.0,0.0,3.0,1.0,0.0
18099900.0,299.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,299.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,303.79,298.27,301.91,299.43,291.24,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.55,0.92,0.92,0.0,96.67,410.0,114536.03,0.0,14203.21,1.0,281.39,288.9,301.27,307.42,293.15,293.15,278.15,24007.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21715.68,0.0,1847.05,2275.33,0.0,3263.19,1.0,1.0,0.0,3.0,1.0,0.0
18100200.0,299.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,299.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,299.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,303.95,298.31,302.0,299.43,291.27,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.93,0.93,0.0,96.76,410.0,114612.92,0.0,14203.41,1.0,281.42,288.92,301.31,307.47,293.15,293.15,278.15,23595.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21743.31,0.0,1845.33,2275.33,0.0,3251.98,1.0,1.0,0.0,3.0,1.0,0.0
18100500.0,299.72,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.66,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.57,291.3,291.15,304.07,298.34,302.08,299.44,291.3,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.94,0.94,0.0,96.86,410.0,114680.93,0.0,14203.58,1.0,281.45,288.95,301.34,307.5,293.15,293.15,278.15,23177.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21766.56,0.0,1843.59,2275.33,0.0,3244.27,1.0,1.0,0.0,3.0,1.0,0.0
18100800.0,299.72,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,304.15,298.36,302.13,299.44,291.32,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.54,0.95,0.95,0.0,96.97,410.0,114735.12,0.0,14203.7,1.0,281.47,288.96,301.36,307.53,293.15,293.15,278.15,22783.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.04,0.0,1841.95,2275.33,0.0,3240.31,1.0,1.0,0.0,3.0,1.0,0.0
18101100.0,299.7,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,304.19,298.37,302.15,299.44,291.33,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.54,0.96,0.96,0.0,97.09,410.0,114767.84,0.0,14203.78,1.0,281.48,288.97,301.37,307.54,293.15,293.15,278.15,22432.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21795.17,0.0,1840.49,2275.33,0.0,3238.87,1.0,1.0,0.0,3.0,1.0,0.0
18101400.0,299.69,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,299.69,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,304.21,298.37,302.16,299.44,291.33,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.97,0.97,0.0,97.2,410.0,114799.65,0.0,14203.84,1.0,281.49,288.98,301.37,307.55,293.15,293.15,278.15,22112.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21802.94,0.0,1839.15,2275.33,0.0,3238.54,1.0,1.0,0.0,3.0,1.0,0.0
18101700.0,299.68,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,304.21,298.37,302.16,299.44,291.33,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.97,0.97,0.0,97.32,410.0,114825.42,0.0,14203.88,1.0,281.49,288.98,301.37,307.55,293.15,293.15,278.15,21821.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21808.31,0.0,1837.95,2275.33,0.0,3239.41,1.0,1.0,0.0,3.0,1.0,0.0
18102000.0,299.67,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.58,291.33,291.15,304.2,298.37,302.15,299.44,291.33,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.98,0.98,0.0,97.43,410.0,114845.65,0.0,14203.9,1.0,281.5,288.98,301.37,307.55,293.15,293.15,278.15,21562.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21811.44,0.0,1836.87,2275.33,0.0,3240.98,1.0,1.0,0.0,3.0,1.0,0.0
18102300.0,299.67,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.58,291.33,291.15,304.18,298.37,302.14,299.44,291.33,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.99,0.99,0.0,97.53,410.0,114861.34,0.0,14203.92,1.0,281.5,288.97,301.37,307.55,293.15,293.15,278.15,21329.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21813.04,0.0,1835.9,2275.33,0.0,3243.13,1.0,1.0,0.0,3.0,1.0,0.0
18102600.0,299.66,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,304.15,298.36,302.13,299.44,291.32,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,1.0,1.0,0.0,97.63,410.0,114871.3,0.0,14203.95,1.0,281.5,288.97,301.36,307.54,293.15,293.15,278.15,21150.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21813.22,0.0,1835.15,2275.33,0.0,3245.41,1.0,1.0,0.0,3.0,1.0,0.0
18102900.0,299.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,304.12,298.36,302.11,299.44,291.32,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,1.0,1.0,0.0,97.72,410.0,114868.73,0.0,14203.98,1.0,281.49,288.97,301.36,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21811.27,0.0,1835.04,2275.33,0.0,3247.49,1.0,1.0,0.0,3.0,1.0,0.0
18103200.0,299.64,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,304.1,298.35,302.1,299.44,291.31,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,1.0,1.0,0.0,97.8,410.0,114867.48,0.0,14204.02,1.0,281.49,288.96,301.35,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21808.97,0.0,1835.04,2275.33,0.0,3249.02,1.0,1.0,0.0,3.0,1.0,0.0
18103500.0,299.63,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,299.74,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,304.09,298.35,302.09,299.44,291.31,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,1.0,1.0,0.0,97.87,410.0,114868.88,0.0,14204.06,1.0,281.49,288.96,301.35,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21807.5,0.0,1835.04,2275.33,0.0,3249.76,1.0,1.0,0.0,3.0,1.0,0.0
18103800.0,299.63,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,299.74,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,304.09,298.35,302.09,299.44,291.31,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,1.0,1.0,0.0,97.94,410.0,114874.19,0.0,14204.11,1.0,281.49,288.96,301.35,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21807.49,0.0,1835.04,2275.33,0.0,3249.48,1.0,1.0,0.0,3.0,1.0,0.0
18104100.0,299.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.75,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,299.02,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,304.11,298.35,302.1,299.44,291.32,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.0,410.0,114884.55,0.0,14204.15,1.0,281.49,288.97,301.35,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21809.29,0.0,1835.04,2275.33,0.0,3247.68,1.0,1.0,0.0,3.0,1.0,0.0
18104400.0,299.61,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.76,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,299.02,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,304.15,298.36,302.13,299.45,291.32,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.06,410.0,114901.54,0.0,14204.19,1.0,281.5,288.97,301.36,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21813.59,0.0,1835.04,2275.33,0.0,3244.25,1.0,1.0,0.0,3.0,1.0,0.0
18104700.0,299.63,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,299.78,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,299.04,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,304.21,298.37,302.17,299.47,291.34,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.12,410.0,114944.11,0.0,14204.23,1.0,281.51,288.98,301.37,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21821.68,0.0,1835.04,2275.33,0.0,3239.97,1.0,1.0,0.0,3.0,1.0,0.0
18105000.0,299.63,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.79,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,304.28,298.39,302.22,299.48,291.36,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,1.0,1.0,0.0,98.17,410.0,114977.45,0.0,14204.26,1.0,281.52,289.0,301.39,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21830.53,0.0,1835.04,2275.33,0.0,3235.55,1.0,1.0,0.0,3.0,1.0,0.0
18105300.0,299.63,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,299.81,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,304.36,298.4,302.27,299.49,291.38,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.22,410.0,115010.19,0.0,14204.29,1.0,281.53,289.01,301.4,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21839.67,0.0,1835.04,2275.33,0.0,3230.85,1.0,1.0,0.0,3.0,1.0,0.0
18105600.0,299.63,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.81,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,304.45,298.42,302.32,299.49,291.39,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.26,410.0,115043.28,0.0,14204.34,1.0,281.54,289.02,301.42,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21849.09,0.0,1835.04,2275.33,0.0,3226.04,1.0,1.0,0.0,3.0,1.0,0.0
18105900.0,299.63,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,299.82,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,299.28,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.58,291.41,291.15,304.54,298.43,302.38,299.5,291.41,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.29,410.0,115076.79,0.0,14204.41,1.0,281.55,289.04,301.43,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21858.66,0.0,1835.04,2275.33,0.0,3221.25,1.0,1.0,0.0,3.0,1.0,0.0
18106200.0,299.63,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.58,291.43,291.15,304.63,298.45,302.43,299.51,291.43,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.31,410.0,115110.41,0.0,14204.49,1.0,281.56,289.05,301.45,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21868.21,0.0,1835.04,2275.33,0.0,3216.61,1.0,1.0,0.0,3.0,1.0,0.0
18106500.0,299.63,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,299.84,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.58,291.45,291.15,304.73,298.46,302.49,299.52,291.45,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.32,410.0,115143.56,0.0,14204.58,1.0,281.57,289.06,301.46,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.53,0.0,1835.04,2275.33,0.0,3212.22,1.0,1.0,0.0,3.0,1.0,0.0
18106800.0,299.62,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,304.82,298.48,302.55,299.52,291.47,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.5,1.0,1.0,0.0,98.34,410.0,115175.38,0.0,14204.67,1.0,281.58,289.08,301.48,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21886.45,0.0,1835.04,2275.33,0.0,3208.18,1.0,1.0,0.0,3.0,1.0,0.0
