time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107100.0,299.62,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.58,291.49,291.15,304.91,298.49,302.6,299.53,291.49,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.5,1.0,1.0,0.0,98.35,410.0,115205.55,0.0,14204.74,1.0,281.59,289.09,301.49,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21894.74,0.0,1835.04,2275.33,0.0,3204.54,1.0,1.0,0.0,3.0,1.0,0.0
18107400.0,299.62,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.58,291.5,291.15,305.0,298.5,302.66,299.54,291.5,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.37,410.0,115233.23,0.0,14204.79,1.0,281.6,289.1,301.5,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21902.28,0.0,1835.04,2275.33,0.0,3201.35,1.0,1.0,0.0,3.0,1.0,0.0
18107700.0,299.62,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.58,291.52,291.15,305.08,298.51,302.71,299.55,291.52,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.4,410.0,115258.64,0.0,14204.83,1.0,281.61,289.11,301.51,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21909.0,0.0,1835.04,2275.33,0.0,3198.78,1.0,1.0,0.0,3.0,1.0,0.0
18108000.0,299.62,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.58,291.53,291.15,305.15,298.52,302.75,299.56,291.53,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.43,410.0,115280.95,0.0,14204.85,1.0,281.62,289.12,301.52,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21914.67,0.0,1835.04,2275.33,0.0,3196.7,1.0,1.0,0.0,3.0,1.0,0.0
18108300.0,299.62,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.58,291.54,291.15,305.21,298.52,302.79,299.57,291.54,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.46,410.0,115299.1,0.0,14204.85,1.0,281.62,289.12,301.52,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21919.21,0.0,1835.04,2275.33,0.0,3195.55,1.0,1.0,0.0,3.0,1.0,0.0
18108600.0,299.62,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,305.26,298.53,302.82,299.57,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.52,410.0,115312.18,0.0,14204.78,1.0,281.63,289.13,301.53,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21922.16,0.0,1835.04,2275.33,0.0,3195.05,1.0,1.0,0.0,3.0,1.0,0.0
18108900.0,299.62,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,305.29,298.53,302.84,299.58,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.59,410.0,115321.63,0.0,14204.68,1.0,281.63,289.13,301.53,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.91,0.0,1835.04,2275.33,0.0,3195.18,1.0,1.0,0.0,3.0,1.0,0.0
18109200.0,299.62,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,305.32,298.53,302.86,299.59,291.56,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.66,410.0,115327.87,0.0,14204.55,1.0,281.63,289.13,301.53,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21924.61,0.0,1835.04,2275.33,0.0,3195.66,1.0,1.0,0.0,3.0,1.0,0.0
18109500.0,299.61,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,305.33,298.52,302.87,299.6,291.56,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.74,410.0,115332.59,0.0,14204.42,1.0,281.63,289.13,301.52,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21924.62,0.0,1835.04,2275.33,0.0,3196.43,1.0,1.0,0.0,3.0,1.0,0.0
18109800.0,299.61,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,305.33,298.52,302.87,299.6,291.56,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.8,410.0,115336.7,0.0,14204.32,1.0,281.63,289.13,301.52,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21924.21,0.0,1835.04,2275.33,0.0,3197.31,1.0,1.0,0.0,3.0,1.0,0.0
18110100.0,299.61,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,305.33,298.52,302.87,299.61,291.56,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.85,410.0,115340.89,0.0,14204.26,1.0,281.63,289.13,301.52,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.67,0.0,1835.04,2275.33,0.0,3198.22,1.0,1.0,0.0,3.0,1.0,0.0
18110400.0,299.61,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,305.31,298.52,302.86,299.62,291.56,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.89,410.0,115345.57,0.0,14204.22,1.0,281.63,289.13,301.52,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.16,0.0,1835.04,2275.33,0.0,3199.01,1.0,1.0,0.0,3.0,1.0,0.0
18110700.0,299.6,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,305.28,298.52,302.85,299.62,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.92,410.0,115350.7,0.0,14204.19,1.0,281.63,289.13,301.52,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21922.87,0.0,1835.04,2275.33,0.0,3199.57,1.0,1.0,0.0,3.0,1.0,0.0
18111000.0,299.6,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,305.25,298.52,302.83,299.63,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.95,410.0,115356.87,0.0,14204.17,1.0,281.63,289.13,301.52,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.01,0.0,1835.04,2275.33,0.0,3199.82,1.0,1.0,0.0,3.0,1.0,0.0
18111300.0,299.59,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,305.2,298.52,302.81,299.63,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.98,410.0,115364.36,0.0,14204.15,1.0,281.63,289.13,301.52,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.68,0.0,1835.04,2275.33,0.0,3199.55,1.0,1.0,0.0,3.0,1.0,0.0
18111600.0,299.59,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,305.15,298.52,302.78,299.64,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.01,410.0,115374.51,0.0,14204.13,1.0,281.63,289.13,301.52,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21925.25,0.0,1835.04,2275.33,0.0,3198.89,1.0,1.0,0.0,3.0,1.0,0.0
18111900.0,299.59,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,305.02,298.52,302.71,299.64,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.03,410.0,115392.63,0.0,14204.13,1.0,281.63,289.14,301.52,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21928.44,0.0,1835.04,2275.33,0.0,3196.36,1.0,1.0,0.0,3.0,1.0,0.0
18112200.0,299.58,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.58,291.54,291.15,304.78,298.53,302.57,299.65,291.54,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.04,410.0,115413.58,0.0,14204.16,1.0,281.64,289.15,301.53,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21933.77,0.0,1835.04,2275.33,0.0,3193.32,1.0,1.0,0.0,3.0,1.0,0.0
18112500.0,299.57,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.58,291.53,291.15,304.43,298.54,302.38,299.65,291.53,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.04,410.0,115428.07,0.0,14204.2,1.0,281.64,289.15,301.54,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21938.26,0.0,1835.04,2275.33,0.0,3192.26,1.0,1.0,0.0,3.0,1.0,0.0
18112800.0,299.56,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.58,291.5,291.15,304.01,298.53,302.14,299.65,291.5,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,99.03,410.0,115428.4,0.0,14204.25,1.0,281.64,289.15,301.53,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21938.68,0.0,1835.04,2275.33,0.0,3195.16,1.0,1.0,0.0,3.0,1.0,0.0
18113100.0,299.55,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,303.55,298.51,301.87,299.64,291.47,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,99.02,410.0,115410.57,0.0,14204.32,1.0,281.63,289.14,301.52,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21932.2,0.0,1835.04,2275.33,0.0,3202.96,1.0,1.0,0.0,3.0,1.0,0.0
18113400.0,299.54,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.58,291.42,291.15,303.07,298.48,301.6,299.64,291.42,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,99.01,410.0,115373.1,0.0,14204.4,1.0,281.62,289.12,301.48,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21917.59,0.0,1835.04,2275.33,0.0,3215.96,1.0,1.0,0.0,3.0,1.0,0.0
18113700.0,299.52,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,302.59,298.43,301.32,299.63,291.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.99,410.0,115318.74,0.0,14204.49,1.0,281.59,289.09,301.44,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21895.18,0.0,1835.04,2275.33,0.0,3233.29,1.0,1.0,0.0,3.0,1.0,0.0
18114000.0,299.5,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,299.81,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,302.14,298.37,301.06,299.61,291.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.97,410.0,115252.98,0.0,14204.57,1.0,281.55,289.05,301.38,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21866.71,0.0,1835.04,2275.33,0.0,3253.06,1.0,1.0,0.0,3.0,1.0,0.0
18114300.0,299.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,299.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,301.74,298.31,300.83,299.6,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.95,410.0,115183.54,0.0,14204.65,1.0,281.51,289.01,301.32,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21835.67,0.0,1835.04,2275.33,0.0,3272.91,1.0,1.0,0.0,3.0,1.0,0.0
18114600.0,299.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,301.43,298.26,300.64,299.59,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.94,410.0,115122.39,0.0,14204.72,1.0,281.48,288.97,301.26,307.46,293.15,293.15,278.15,21129.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21806.1,0.0,1835.07,2275.33,0.0,3289.79,1.0,1.0,0.0,3.0,1.0,0.0
18114900.0,299.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,301.22,298.22,300.52,299.58,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.93,410.0,115071.89,0.0,14204.77,1.0,281.45,288.94,301.22,307.42,293.15,293.15,278.15,21223.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21781.55,0.0,1835.46,2275.33,0.0,3300.24,1.0,1.0,0.0,3.0,1.0,0.0
18115200.0,299.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,301.15,298.21,300.47,299.57,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.99,0.99,0.0,98.93,410.0,115051.89,0.0,14204.79,1.0,281.43,288.92,301.21,307.39,293.15,293.15,278.15,21328.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21767.59,0.0,1835.89,2275.33,0.0,3301.84,1.0,1.0,0.0,3.0,1.0,0.0
18115500.0,299.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,301.17,298.22,300.48,299.56,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.99,0.99,0.0,98.94,410.0,115076.15,0.0,14204.78,1.0,281.44,288.93,301.22,307.4,293.15,293.15,278.15,21373.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21769.43,0.0,1836.08,2275.33,0.0,3292.6,1.0,1.0,0.0,3.0,1.0,0.0
18115800.0,299.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,301.22,298.27,300.51,299.56,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.99,0.99,0.0,98.96,410.0,115139.03,0.0,14204.75,1.0,281.46,288.96,301.26,307.45,293.15,293.15,278.15,21333.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21788.49,0.0,1835.92,2275.33,0.0,3274.1,1.0,1.0,0.0,3.0,1.0,0.0
18116100.0,299.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,301.29,298.34,300.55,299.56,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.99,410.0,115239.27,0.0,14204.7,1.0,281.5,289.0,301.33,307.52,293.15,293.15,278.15,21192.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21822.74,0.0,1835.33,2275.33,0.0,3248.58,1.0,1.0,0.0,3.0,1.0,0.0
18116400.0,299.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,301.39,298.43,300.61,299.57,291.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.02,410.0,115355.52,0.0,14204.63,1.0,281.56,289.06,301.42,307.61,293.15,293.15,278.15,21122.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21867.69,0.0,1835.04,2275.33,0.0,3217.76,1.0,1.0,0.0,3.0,1.0,0.0
18116700.0,299.4,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,299.94,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.58,291.33,291.15,301.5,298.53,300.67,299.58,291.33,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.05,410.0,115490.01,0.0,14204.56,1.0,281.62,289.14,301.52,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21920.24,0.0,1835.04,2275.33,0.0,3183.53,1.0,1.0,0.0,3.0,1.0,0.0
18117000.0,299.4,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.58,291.41,291.15,301.61,298.64,300.74,299.58,291.41,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,115640.52,0.0,14204.48,1.0,281.7,289.22,301.63,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21978.88,0.0,1835.04,2275.33,0.0,3147.78,1.0,1.0,0.0,3.0,1.0,0.0
18117300.0,299.4,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.58,291.5,291.15,301.73,298.75,300.82,299.6,291.5,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,115800.46,0.0,14204.4,1.0,281.77,289.3,301.75,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22040.59,0.0,1835.04,2275.33,0.0,3112.19,1.0,1.0,0.0,3.0,1.0,0.0
18117600.0,299.41,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.58,291.59,291.15,301.85,298.86,300.89,299.61,291.59,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.15,410.0,115962.01,0.0,14204.34,1.0,281.84,289.38,301.85,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22102.48,0.0,1835.04,2275.33,0.0,3078.67,1.0,1.0,0.0,3.0,1.0,0.0
18117900.0,299.41,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.68,291.15,301.95,298.96,300.95,299.62,291.68,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.18,410.0,116115.79,0.0,14204.28,1.0,281.91,289.46,301.95,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22161.42,0.0,1835.04,2275.33,0.0,3048.98,1.0,1.0,0.0,3.0,1.0,0.0
18118200.0,299.42,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,302.04,299.04,301.01,299.63,291.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.2,410.0,116255.72,0.0,14204.24,1.0,281.97,289.54,302.04,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22214.22,0.0,1835.04,2275.33,0.0,3024.88,1.0,1.0,0.0,3.0,1.0,0.0
18118500.0,299.42,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,302.11,299.11,301.05,299.63,291.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.21,410.0,116371.99,0.0,14204.22,1.0,282.02,289.59,302.1,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22257.45,0.0,1835.04,2275.33,0.0,3007.89,1.0,1.0,0.0,3.0,1.0,0.0
18118800.0,299.42,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.58,291.85,291.15,302.15,299.14,301.07,299.64,291.85,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.22,410.0,116455.77,0.0,14204.22,1.0,282.06,289.63,302.14,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22287.7,0.0,1835.04,2275.33,0.0,2999.74,1.0,1.0,0.0,3.0,1.0,0.0
18119100.0,299.42,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.58,291.88,291.15,302.18,299.17,301.09,299.64,291.88,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.22,410.0,116537.88,0.0,14204.23,1.0,282.08,289.66,302.17,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22308.02,0.0,1835.04,2275.33,0.0,2993.62,1.0,1.0,0.0,3.0,1.0,0.0
18119400.0,299.41,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.58,291.91,291.15,302.21,299.2,301.1,299.64,291.91,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.22,410.0,116621.67,0.0,14204.23,1.0,282.1,289.69,302.2,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22328.09,0.0,1835.04,2275.33,0.0,2985.33,1.0,1.0,0.0,3.0,1.0,0.0
18119700.0,299.4,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.32,299.69,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.58,291.94,291.15,302.24,299.23,301.12,299.63,291.94,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.23,410.0,116698.96,0.0,14204.23,1.0,282.13,289.72,302.22,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22348.32,0.0,1835.04,2275.33,0.0,2976.73,1.0,1.0,0.0,3.0,1.0,0.0
18120000.0,299.39,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,302.27,299.25,301.13,299.63,291.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,116766.96,0.0,14204.22,1.0,282.15,289.74,302.25,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22367.63,0.0,1835.04,2275.33,0.0,2968.77,1.0,1.0,0.0,3.0,1.0,0.0
18120300.0,299.38,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.32,299.67,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.58,291.99,291.15,302.29,299.28,301.14,299.62,291.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,116823.76,0.0,14204.21,1.0,282.17,289.77,302.28,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22384.68,0.0,1835.04,2275.33,0.0,2962.13,1.0,1.0,0.0,3.0,1.0,0.0
18120600.0,299.37,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.32,299.66,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.58,292.01,291.15,302.31,299.3,301.15,299.61,292.01,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,116868.09,0.0,14204.21,1.0,282.18,289.78,302.3,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22398.4,0.0,1835.04,2275.33,0.0,2957.63,1.0,1.0,0.0,3.0,1.0,0.0
18120900.0,299.36,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,299.65,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.58,292.02,291.15,302.32,299.31,301.15,299.6,292.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,116896.52,0.0,14204.22,1.0,282.19,289.8,302.31,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22407.45,0.0,1835.04,2275.33,0.0,2955.9,1.0,1.0,0.0,3.0,1.0,0.0
18121200.0,299.34,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,299.64,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.58,292.02,291.15,302.32,299.3,301.15,299.59,292.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,116906.58,0.0,14204.24,1.0,282.19,289.8,302.3,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22410.51,0.0,1835.04,2275.33,0.0,2957.75,1.0,1.0,0.0,3.0,1.0,0.0
18121500.0,299.32,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.32,299.62,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.58,292.01,291.15,302.3,299.29,301.13,299.57,292.01,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,116893.47,0.0,14204.26,1.0,282.19,289.79,302.29,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22406.22,0.0,1835.04,2275.33,0.0,2963.88,1.0,1.0,0.0,3.0,1.0,0.0
18121800.0,299.31,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.32,299.6,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.58,291.99,291.15,302.27,299.26,301.11,299.55,291.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,116854.07,0.0,14204.28,1.0,282.17,289.78,302.26,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22393.18,0.0,1835.04,2275.33,0.0,2975.06,1.0,1.0,0.0,3.0,1.0,0.0
18122100.0,299.28,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,299.58,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,299.04,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.58,291.96,291.15,302.22,299.21,301.07,299.53,291.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,116782.59,0.0,14204.29,1.0,282.14,289.74,302.22,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22369.84,0.0,1835.04,2275.33,0.0,2991.87,1.0,1.0,0.0,3.0,1.0,0.0
18122400.0,299.26,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,299.56,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,299.02,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.58,291.91,291.15,302.15,299.14,301.02,299.51,291.91,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,116676.89,0.0,14204.28,1.0,282.1,289.7,302.15,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22335.02,0.0,1835.04,2275.33,0.0,3015.22,1.0,1.0,0.0,3.0,1.0,0.0
18122700.0,299.23,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.32,299.53,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,299.92,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.25,299.0,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.58,291.85,291.15,302.05,299.07,300.95,299.48,291.85,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,116572.44,0.0,14204.27,1.0,282.05,289.64,302.08,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.32,0.0,1835.04,2275.33,0.0,3038.08,1.0,1.0,0.0,3.0,1.0,0.0
18123000.0,299.2,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.25,298.98,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.58,291.79,291.15,301.92,299.01,300.86,299.45,291.79,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.26,410.0,116474.73,0.0,14204.26,1.0,282.01,289.59,302.01,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22255.13,0.0,1835.04,2275.33,0.0,3056.71,1.0,1.0,0.0,3.0,1.0,0.0
18123300.0,299.17,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,301.76,298.96,300.75,299.42,291.73,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.26,410.0,116378.21,0.0,14204.26,1.0,281.97,289.54,301.96,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22220.91,0.0,1835.04,2275.33,0.0,3072.3,1.0,1.0,0.0,3.0,1.0,0.0
18123600.0,299.14,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.58,291.68,291.15,301.58,298.91,300.64,299.39,291.68,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.26,410.0,116283.02,0.0,14204.26,1.0,281.94,289.5,301.91,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22190.43,0.0,1835.04,2275.33,0.0,3085.87,1.0,1.0,0.0,3.0,1.0,0.0
18123900.0,299.11,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.58,291.63,291.15,301.39,298.87,300.52,299.35,291.63,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.26,410.0,116190.09,0.0,14204.28,1.0,281.9,289.47,301.87,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22162.76,0.0,1835.04,2275.33,0.0,3097.54,1.0,1.0,0.0,3.0,1.0,0.0
18124200.0,299.08,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.39,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,301.19,298.83,300.39,299.32,291.58,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,116099.05,0.0,14204.31,1.0,281.88,289.43,301.83,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22137.65,0.0,1835.04,2275.33,0.0,3108.02,1.0,1.0,0.0,3.0,1.0,0.0
18124500.0,299.05,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.58,291.54,291.15,300.99,298.8,300.26,299.29,291.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,116010.14,0.0,14204.34,1.0,281.85,289.4,301.8,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22114.36,0.0,1835.04,2275.33,0.0,3117.3,1.0,1.0,0.0,3.0,1.0,0.0
18124800.0,299.02,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,299.33,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.58,291.5,291.15,300.79,298.77,300.13,299.26,291.49,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.23,410.0,115923.77,0.0,14204.36,1.0,281.82,289.37,301.77,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22092.77,0.0,1835.04,2275.33,0.0,3125.78,1.0,1.0,0.0,3.0,1.0,0.0
18125100.0,298.99,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,299.3,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.58,291.45,291.15,300.6,298.74,300.01,299.23,291.45,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.23,410.0,115839.84,0.0,14204.38,1.0,281.8,289.34,301.74,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22072.56,0.0,1835.04,2275.33,0.0,3133.33,1.0,1.0,0.0,3.0,1.0,0.0
18125400.0,298.96,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.27,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.58,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.58,291.42,291.15,300.43,298.72,299.9,299.19,291.42,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.23,410.0,115759.17,0.0,14204.38,1.0,281.78,289.31,301.72,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22053.9,0.0,1835.04,2275.33,0.0,3140.14,1.0,1.0,0.0,3.0,1.0,0.0
18125700.0,298.93,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,299.24,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,300.28,298.7,299.8,299.16,291.38,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.23,410.0,115682.28,0.0,14204.39,1.0,281.76,289.29,301.7,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22036.72,0.0,1835.04,2275.33,0.0,3145.86,1.0,1.0,0.0,3.0,1.0,0.0
18126000.0,298.9,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,299.21,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,300.15,298.68,299.71,299.13,291.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.22,410.0,115611.15,0.0,14204.41,1.0,281.74,289.27,301.68,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22021.5,0.0,1835.04,2275.33,0.0,3150.57,1.0,1.0,0.0,3.0,1.0,0.0
18126300.0,299.85,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.46,303.15,300.04,298.67,299.02,298.99,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,139.73,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,300.22,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.46,303.15,299.93,298.66,299.02,298.99,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,15.48,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,300.41,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.46,303.15,299.83,298.65,299.02,298.99,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,12.6,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,300.5,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.46,303.15,299.73,298.64,299.02,298.99,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,10.7,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,300.55,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.46,303.15,299.64,298.63,299.02,298.99,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,9.03,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,300.57,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.46,303.15,299.55,298.62,299.02,298.99,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,7.65,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,300.59,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.46,303.15,299.46,298.6,299.02,298.99,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,6.39,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,300.6,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.45,303.15,299.38,298.58,299.02,298.99,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,5.46,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,300.6,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.45,303.15,299.31,298.54,299.02,298.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.53,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,300.61,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.45,303.15,299.25,298.5,299.02,298.99,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,3.78,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,300.61,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.44,303.15,299.2,298.44,299.02,298.99,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,3.29,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,300.61,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.44,303.15,299.15,298.37,299.02,298.99,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.82,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,300.61,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.44,303.15,299.12,298.3,299.02,298.99,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.23,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
