time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154800.0,300.37,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.39,303.15,296.15,295.42,299.03,298.99,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,300.37,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.39,303.15,296.15,295.42,299.03,298.99,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,300.37,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.03,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,300.37,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.03,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,300.37,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.03,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,300.36,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.03,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,300.36,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.03,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,300.36,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.03,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,300.36,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.03,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,300.35,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,300.35,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,300.35,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,300.34,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,300.34,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.15,295.42,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,300.34,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.14,295.41,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,300.33,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.13,295.4,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,300.33,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.11,295.39,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,300.33,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.1,295.37,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,300.32,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.09,295.36,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,300.31,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.08,295.35,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,300.31,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.38,303.15,296.08,295.35,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,300.31,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.08,295.35,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,300.31,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.09,295.37,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,300.32,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.11,295.39,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,300.32,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.15,295.42,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,300.32,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.2,295.46,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,300.32,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.26,295.49,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,300.32,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.33,295.52,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,300.32,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.41,295.54,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,300.32,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.5,295.56,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,300.33,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.59,295.58,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,300.33,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.68,295.6,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.01,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,300.33,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.78,295.62,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.01,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,300.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.88,295.65,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.01,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,300.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,296.97,295.68,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.02,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,300.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.06,295.72,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.01,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,300.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.15,295.77,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.01,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,300.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.23,295.83,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.02,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,300.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.32,295.9,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.02,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,300.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.4,295.98,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.02,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,300.41,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.48,296.07,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.02,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,300.42,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.57,296.16,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,300.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.65,296.26,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,300.46,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.73,296.35,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.02,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,300.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.82,296.44,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.03,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168300.0,300.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.9,296.53,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.03,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168600.0,300.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,297.98,296.61,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.03,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168900.0,300.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,298.07,296.68,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.05,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169200.0,300.59,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.36,303.15,298.15,296.74,299.04,299.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,281.74,289.27,302.14,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169500.0,300.2,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.31,300.13,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.33,300.24,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.24,299.86,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,296.38,1.0,0.99,1.57,296.21,291.15,298.23,296.79,298.23,300.15,296.02,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.25,410.0,32403.74,0.0,14193.44,1.0,283.05,296.84,303.65,307.43,293.15,293.15,283.15,3587.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.27,1.0,0.0,1.0,1.24,1.52,0.07,5.09,3.98,1.11,0.0,0.0,0.0,10087.34,0.0,77.96,2214.29,0.0,0.03,0.35,1.0,0.0,3.0,1.0,0.0
18169800.0,299.68,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.31,299.66,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.24,299.39,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,294.09,1.0,1.0,1.57,294.09,291.15,298.32,296.84,298.32,299.65,294.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.25,410.0,63704.97,0.0,14193.45,1.0,284.61,292.19,300.08,303.43,293.15,293.15,283.15,9142.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.02,2.46,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10882.0,0.0,330.94,2275.33,0.0,2091.43,0.56,1.0,0.0,3.0,1.0,0.0
18170100.0,299.46,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.31,299.44,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.24,299.15,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,293.53,1.0,1.0,1.57,293.52,291.15,298.4,296.89,298.4,299.41,293.52,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.92,0.92,0.0,104.25,410.0,76242.28,0.0,14193.46,1.0,284.59,291.7,299.99,303.93,293.15,293.15,283.15,12025.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12426.07,0.0,647.54,2275.33,0.0,2593.05,0.71,1.0,0.0,3.0,1.0,0.0
18170400.0,299.35,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.31,299.31,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.24,299.03,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,293.1,1.0,1.0,1.57,293.1,291.15,298.48,296.93,298.48,299.29,293.09,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.98,0.98,0.0,104.24,410.0,85847.34,0.0,14193.47,1.0,284.54,291.33,299.99,304.44,293.15,293.15,283.15,14823.41,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.03,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13766.07,0.0,1035.71,2275.33,0.0,2938.58,0.83,1.0,0.0,3.0,1.0,0.0
18170700.0,299.29,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.31,299.23,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.24,298.94,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,292.74,1.0,1.0,1.57,292.74,291.15,298.57,296.96,298.57,299.21,292.73,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.24,410.0,93778.44,0.0,14193.48,1.0,284.5,291.01,300.01,304.88,293.15,293.15,283.15,18576.48,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.44,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14987.38,0.0,1513.46,2275.33,0.0,3176.81,0.94,1.0,0.0,3.0,1.0,0.0
18171000.0,299.25,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.31,299.17,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.24,298.89,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.57,292.55,291.15,298.65,296.99,298.65,299.15,292.55,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.24,410.0,97983.41,0.0,14193.48,1.0,284.47,290.85,300.02,305.15,293.15,293.15,283.15,21122.89,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15656.59,0.0,1835.04,2275.33,0.0,3321.26,1.0,1.0,0.0,3.0,1.0,0.0
18171300.0,299.25,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.31,299.15,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.24,298.86,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.57,292.58,291.15,298.73,297.02,298.73,299.13,292.58,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.24,410.0,98171.55,0.0,14193.49,1.0,284.47,290.86,300.02,305.16,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15683.42,0.0,1835.04,2275.33,0.0,3338.34,1.0,1.0,0.0,3.0,1.0,0.0
18171600.0,299.26,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.31,299.13,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.33,299.19,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.24,298.85,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.57,292.6,291.15,298.82,297.03,298.82,299.13,292.6,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.24,410.0,98312.58,0.0,14193.49,1.0,284.48,290.87,300.03,305.19,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15710.8,0.0,1835.04,2275.33,0.0,3337.88,1.0,1.0,0.0,3.0,1.0,0.0
18171900.0,299.28,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.31,299.13,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.24,298.85,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,292.61,1.0,1.0,1.57,292.61,291.15,298.9,297.05,298.9,299.13,292.61,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.24,410.0,98396.25,0.0,14193.49,1.0,284.48,290.88,300.05,305.2,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15727.95,0.0,1835.04,2275.33,0.0,3337.77,1.0,1.0,0.0,3.0,1.0,0.0
18172200.0,299.29,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.31,299.12,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.24,298.84,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,292.59,1.0,1.0,1.57,292.59,291.15,298.98,297.05,298.98,299.13,292.59,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.24,410.0,99095.41,0.0,14193.48,1.0,284.39,290.84,300.05,305.26,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15867.18,0.0,1835.04,2275.33,0.0,3353.85,1.0,1.0,0.0,3.0,1.0,0.0
18172500.0,299.29,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.31,299.1,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.24,298.82,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.57,292.3,291.15,299.07,297.04,299.07,299.11,292.29,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.24,410.0,104890.16,0.0,14193.48,1.0,283.61,290.46,300.07,305.65,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17210.34,0.0,1835.04,2275.33,0.0,3476.64,1.0,1.0,0.0,3.0,1.0,0.0
18172800.0,299.27,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.31,299.07,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.24,298.79,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.57,292.05,291.15,299.15,297.03,299.15,299.08,292.05,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.24,410.0,109247.34,0.0,14193.48,1.0,283.03,290.14,300.05,305.83,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18040.87,0.0,1835.04,2275.33,0.0,3576.33,1.0,1.0,0.0,3.0,1.0,0.0
18173100.0,299.14,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.31,298.95,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.24,298.67,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,290.65,1.0,1.0,1.54,290.65,291.15,299.27,297.04,299.08,298.94,290.65,1.0,1.0,0.09,0.09,0.91,0.09,5.98,1.23,4.75,-1.2,0.92,0.92,0.0,17.7,410.0,101383.77,0.0,14018.17,1.0,282.1,288.75,300.02,305.44,293.15,293.15,280.65,23608.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17498.25,0.0,1845.38,2275.33,0.0,3455.06,1.0,1.0,0.0,3.0,1.0,0.0
18173400.0,299.12,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.31,298.91,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.24,298.62,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,290.7,1.0,1.0,1.55,290.7,291.15,299.45,297.1,299.16,298.91,290.7,1.0,1.0,0.1,0.1,0.9,0.1,6.03,1.4,4.62,-1.37,0.9,0.9,0.0,29.75,410.0,102413.73,0.0,14088.41,1.0,282.05,288.77,300.08,305.47,293.15,293.15,280.65,24737.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17504.29,0.0,1850.09,2275.33,0.0,3417.12,1.0,1.0,0.0,3.0,1.0,0.0
18173700.0,299.13,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.31,298.91,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.24,298.62,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.56,290.88,291.15,299.68,297.21,299.3,298.92,290.88,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.53,4.53,-1.49,0.9,0.9,0.0,39.03,410.0,101478.45,0.0,14132.49,1.0,282.29,288.94,300.17,305.46,293.15,293.15,280.95,25073.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17102.48,0.0,1851.5,2275.33,0.0,3357.43,1.0,1.0,0.0,3.0,1.0,0.0
18174000.0,299.18,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.31,298.94,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.24,298.65,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.57,291.0,291.15,299.95,297.34,299.47,298.95,291.01,1.0,1.0,0.12,0.12,0.88,0.12,6.07,1.6,4.47,-1.55,0.9,0.9,0.0,51.38,410.0,101942.45,0.0,14156.35,1.0,282.36,289.05,300.35,305.74,293.15,293.15,280.95,24705.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17474.64,0.0,1849.96,2275.33,0.0,3309.33,1.0,1.0,0.0,3.0,1.0,0.0
18174300.0,299.21,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.31,298.95,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.24,298.66,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.57,291.01,291.15,300.25,297.5,299.65,298.97,291.01,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.65,4.43,-1.59,0.89,0.89,0.0,61.64,410.0,104424.71,0.0,14170.37,1.0,282.13,289.01,300.51,306.07,293.15,293.15,280.65,25005.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18291.19,0.0,1851.21,2275.33,0.0,3303.05,1.0,1.0,0.0,3.0,1.0,0.0
18174600.0,299.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.31,298.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.24,298.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,300.57,297.67,299.85,299.0,291.08,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.69,4.4,-1.61,0.9,0.9,0.0,69.31,410.0,105602.09,0.0,14179.11,1.0,282.11,289.05,300.67,306.28,293.15,293.15,280.65,24944.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18468.71,0.0,1850.96,2275.33,0.0,3275.03,1.0,1.0,0.0,3.0,1.0,0.0
18174900.0,299.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.31,299.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.24,298.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,300.89,297.84,300.04,299.02,291.08,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.72,4.37,-1.62,0.9,0.9,0.0,74.9,410.0,108162.91,0.0,14184.82,1.0,281.89,289.01,300.86,306.66,293.15,293.15,280.35,24811.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19400.99,0.0,1850.4,2275.33,0.0,3265.08,1.0,1.0,0.0,3.0,1.0,0.0
18175200.0,299.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,299.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,298.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,301.2,298.0,300.23,299.04,291.14,1.0,1.0,0.14,0.14,0.86,0.14,6.1,1.74,4.36,-1.62,0.9,0.9,0.0,78.94,410.0,109322.74,0.0,14188.68,1.0,281.86,289.04,301.01,306.83,293.15,293.15,280.35,24619.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19573.34,0.0,1849.6,2275.33,0.0,3239.04,1.0,1.0,0.0,3.0,1.0,0.0
18175500.0,299.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,299.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,301.49,298.15,300.41,299.06,291.13,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.63,0.9,0.9,0.0,81.89,410.0,111718.23,0.0,14191.36,1.0,281.63,288.98,301.15,307.15,293.15,293.15,280.05,24646.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20518.83,0.0,1849.71,2275.33,0.0,3233.74,1.0,1.0,0.0,3.0,1.0,0.0
18175800.0,299.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,301.76,298.26,300.57,299.07,291.16,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.77,4.33,-1.63,0.9,0.9,0.0,84.03,410.0,112693.41,0.0,14193.25,1.0,281.59,288.99,301.25,307.24,293.15,293.15,280.05,24720.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20581.31,0.0,1850.02,2275.33,0.0,3221.51,1.0,1.0,0.0,3.0,1.0,0.0
18176100.0,299.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,298.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.98,298.34,300.71,299.1,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.63,0.9,0.9,0.0,85.59,410.0,114051.95,0.0,14194.58,1.0,281.46,288.96,301.35,307.49,293.15,293.15,279.75,24616.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21703.66,0.0,1849.58,2275.33,0.0,3222.63,1.0,1.0,0.0,3.0,1.0,0.0
18176400.0,299.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,302.15,298.38,300.82,299.12,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.9,0.9,0.0,86.68,410.0,114464.43,0.0,14195.5,1.0,281.44,288.95,301.38,307.53,293.15,293.15,279.15,24597.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21752.38,0.0,1849.51,2275.33,0.0,3230.84,1.0,1.0,0.0,3.0,1.0,0.0
18176700.0,299.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,299.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,298.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,302.28,298.38,300.9,299.14,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.91,0.91,0.0,87.49,410.0,114465.59,0.0,14196.14,1.0,281.44,288.96,301.38,307.54,293.15,293.15,278.25,24453.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21758.14,0.0,1848.91,2275.33,0.0,3233.13,1.0,1.0,0.0,3.0,1.0,0.0
18177000.0,299.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,302.41,298.37,300.98,299.15,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.91,0.91,0.0,88.24,410.0,114460.8,0.0,14196.7,1.0,281.44,288.95,301.37,307.53,293.15,293.15,278.15,24336.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21757.3,0.0,1848.42,2275.33,0.0,3237.14,1.0,1.0,0.0,3.0,1.0,0.0
18177300.0,299.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,302.52,298.35,301.05,299.16,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.3,-1.62,0.91,0.91,0.0,88.95,410.0,114443.05,0.0,14197.2,1.0,281.43,288.94,301.35,307.51,293.15,293.15,278.15,24254.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21751.21,0.0,1848.08,2275.33,0.0,3243.81,1.0,1.0,0.0,3.0,1.0,0.0
18177600.0,299.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,302.63,298.33,301.12,299.17,291.18,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.81,4.29,-1.62,0.91,0.91,0.0,89.6,410.0,114413.5,0.0,14197.68,1.0,281.42,288.92,301.33,307.49,293.15,293.15,278.15,24219.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21740.15,0.0,1847.93,2275.33,0.0,3252.84,1.0,1.0,0.0,3.0,1.0,0.0
18177900.0,299.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,302.73,298.3,301.18,299.18,291.16,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.91,0.91,0.0,90.2,410.0,114372.31,0.0,14198.16,1.0,281.4,288.9,301.3,307.46,293.15,293.15,278.15,24238.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21724.79,0.0,1848.01,2275.33,0.0,3264.0,1.0,1.0,0.0,3.0,1.0,0.0
18178200.0,299.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,302.82,298.26,301.23,299.19,291.15,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.91,0.91,0.0,90.74,410.0,114318.9,0.0,14198.64,1.0,281.37,288.88,301.26,307.42,293.15,293.15,278.15,24323.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21705.32,0.0,1848.36,2275.33,0.0,3276.66,1.0,1.0,0.0,3.0,1.0,0.0
18178500.0,299.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,302.9,298.22,301.28,299.2,291.12,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.91,0.91,0.0,91.24,410.0,114253.73,0.0,14199.1,1.0,281.35,288.85,301.22,307.37,293.15,293.15,278.15,24477.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21682.44,0.0,1849.01,2275.33,0.0,3290.58,1.0,1.0,0.0,3.0,1.0,0.0
