time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178800.0,299.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,302.96,298.17,301.33,299.2,291.1,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.61,0.9,0.9,0.0,91.7,410.0,114176.09,0.0,14199.54,1.0,281.31,288.82,301.17,307.32,293.15,293.15,278.15,24718.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21656.36,0.0,1850.01,2275.33,0.0,3305.14,1.0,1.0,0.0,3.0,1.0,0.0
18179100.0,299.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,303.02,298.12,301.36,299.2,291.07,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.9,0.9,0.0,92.13,410.0,114087.4,0.0,14199.94,1.0,281.28,288.78,301.13,307.27,293.15,293.15,278.75,25046.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21627.89,0.0,1851.38,2275.33,0.0,3320.06,1.0,1.0,0.0,3.0,1.0,0.0
18179400.0,299.53,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,299.24,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,299.05,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,303.08,298.08,301.4,299.21,291.04,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.89,0.89,0.0,92.54,410.0,113987.41,0.0,14200.29,1.0,281.24,288.75,301.08,307.22,293.15,293.15,279.35,25484.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21597.25,0.0,1853.21,2275.33,0.0,3334.79,1.0,1.0,0.0,3.0,1.0,0.0
18179700.0,299.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,303.12,298.03,301.43,299.22,291.21,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.25,-1.6,0.9,0.9,0.0,92.93,410.0,110407.43,0.0,14200.61,1.0,281.71,288.95,301.01,306.84,293.15,293.15,280.25,24913.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19648.89,0.0,1850.83,2275.33,0.0,3282.72,1.0,1.0,0.0,3.0,1.0,0.0
18180000.0,299.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,303.15,297.99,301.45,299.23,291.21,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.59,0.9,0.9,0.0,93.3,410.0,109913.49,0.0,14200.89,1.0,281.75,288.97,300.98,306.82,293.15,293.15,280.25,24690.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19688.0,0.0,1849.9,2275.33,0.0,3283.88,1.0,1.0,0.0,3.0,1.0,0.0
18180300.0,299.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.12,291.15,303.17,297.95,301.47,299.24,291.12,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.24,-1.59,0.89,0.89,0.0,93.65,410.0,111249.19,0.0,14201.16,1.0,281.53,288.86,300.96,306.96,293.15,293.15,279.95,25013.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20366.64,0.0,1851.24,2275.33,0.0,3316.24,1.0,1.0,0.0,3.0,1.0,0.0
18180600.0,299.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,303.17,297.92,301.47,299.25,291.09,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.24,-1.59,0.89,0.89,0.0,93.97,410.0,111351.67,0.0,14201.42,1.0,281.49,288.82,300.93,306.9,293.15,293.15,279.95,25329.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20210.6,0.0,1852.56,2275.33,0.0,3332.72,1.0,1.0,0.0,3.0,1.0,0.0
18180900.0,299.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,303.15,297.9,301.47,299.26,291.21,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.58,0.91,0.91,0.0,94.27,410.0,109084.94,0.0,14201.67,1.0,281.8,288.97,300.91,306.77,293.15,293.15,280.25,24443.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19683.58,0.0,1848.87,2275.33,0.0,3290.64,1.0,1.0,0.0,3.0,1.0,0.0
18181200.0,299.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,303.13,297.88,301.45,299.26,291.17,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.9,0.9,0.0,94.54,410.0,109382.84,0.0,14201.9,1.0,281.74,288.93,300.87,306.68,293.15,293.15,280.25,24780.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19506.25,0.0,1850.27,2275.33,0.0,3307.42,1.0,1.0,0.0,3.0,1.0,0.0
18181500.0,299.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,303.1,297.87,301.44,299.26,291.25,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.22,-1.58,0.91,0.91,0.0,94.8,410.0,107699.41,0.0,14202.13,1.0,281.98,289.03,300.85,306.51,293.15,293.15,280.55,24505.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18827.59,0.0,1849.13,2275.33,0.0,3280.52,1.0,1.0,0.0,3.0,1.0,0.0
18181800.0,299.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,299.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,303.07,297.87,301.43,299.27,291.07,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.89,0.89,0.0,95.04,410.0,111145.27,0.0,14202.33,1.0,281.48,288.8,300.88,306.85,293.15,293.15,279.95,25261.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20134.96,0.0,1852.28,2275.33,0.0,3342.61,1.0,1.0,0.0,3.0,1.0,0.0
18182100.0,299.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,303.04,297.87,301.41,299.27,291.15,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,0.9,0.9,0.0,95.27,410.0,109618.98,0.0,14202.52,1.0,281.7,288.9,300.86,306.65,293.15,293.15,280.25,25074.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19396.82,0.0,1851.5,2275.33,0.0,3316.12,1.0,1.0,0.0,3.0,1.0,0.0
18182400.0,299.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,303.03,297.88,301.41,299.28,291.18,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,0.9,0.9,0.0,95.48,410.0,109343.45,0.0,14202.69,1.0,281.76,288.94,300.89,306.74,293.15,293.15,280.25,24604.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19575.44,0.0,1849.54,2275.33,0.0,3300.02,1.0,1.0,0.0,3.0,1.0,0.0
18182700.0,299.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,303.02,297.9,301.41,299.28,291.1,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.89,0.89,0.0,95.69,410.0,111059.17,0.0,14202.83,1.0,281.52,288.84,300.91,306.89,293.15,293.15,279.95,24982.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20287.53,0.0,1851.12,2275.33,0.0,3321.72,1.0,1.0,0.0,3.0,1.0,0.0
18183000.0,299.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,303.04,297.92,301.42,299.28,291.09,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.89,0.89,0.0,95.89,410.0,111444.7,0.0,14202.96,1.0,281.49,288.82,300.93,306.9,293.15,293.15,279.95,25209.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20229.18,0.0,1852.06,2275.33,0.0,3324.99,1.0,1.0,0.0,3.0,1.0,0.0
18183300.0,299.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,303.08,297.95,301.45,299.29,291.18,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.9,0.9,0.0,96.08,410.0,110074.53,0.0,14203.06,1.0,281.71,288.93,300.94,306.75,293.15,293.15,280.25,24869.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19539.43,0.0,1850.64,2275.33,0.0,3293.57,1.0,1.0,0.0,3.0,1.0,0.0
18183600.0,299.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,303.15,297.99,301.49,299.29,291.22,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.91,0.91,0.0,96.27,410.0,109999.47,0.0,14203.13,1.0,281.75,288.97,300.98,306.81,293.15,293.15,280.25,24528.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19698.26,0.0,1849.22,2275.33,0.0,3274.46,1.0,1.0,0.0,3.0,1.0,0.0
18183900.0,299.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,303.23,298.02,301.54,299.3,291.16,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,0.9,0.9,0.0,96.45,410.0,111756.65,0.0,14203.19,1.0,281.53,288.89,301.04,307.05,293.15,293.15,279.95,24612.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20521.52,0.0,1849.57,2275.33,0.0,3289.52,1.0,1.0,0.0,3.0,1.0,0.0
18184200.0,299.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,303.32,298.06,301.58,299.29,291.15,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.55,0.9,0.9,0.0,96.62,410.0,112299.79,0.0,14203.25,1.0,281.48,288.86,301.05,307.03,293.15,293.15,279.95,24893.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20430.83,0.0,1850.74,2275.33,0.0,3293.31,1.0,1.0,0.0,3.0,1.0,0.0
18184500.0,299.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,303.4,298.09,301.63,299.3,291.11,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.9,0.9,0.0,96.78,410.0,113626.69,0.0,14203.3,1.0,281.33,288.81,301.11,307.25,293.15,293.15,279.65,24836.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21407.79,0.0,1850.5,2275.33,0.0,3302.97,1.0,1.0,0.0,3.0,1.0,0.0
18184800.0,299.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,303.48,298.13,301.68,299.3,291.11,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.9,0.9,0.0,96.93,410.0,114054.53,0.0,14203.35,1.0,281.29,288.79,301.14,307.27,293.15,293.15,279.65,24958.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21374.08,0.0,1851.01,2275.33,0.0,3303.65,1.0,1.0,0.0,3.0,1.0,0.0
18185100.0,299.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,303.57,298.16,301.73,299.3,291.19,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.54,0.91,0.91,0.0,97.07,410.0,113062.47,0.0,14203.4,1.0,281.47,288.88,301.15,307.16,293.15,293.15,279.95,24627.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20565.27,0.0,1849.63,2275.33,0.0,3278.02,1.0,1.0,0.0,3.0,1.0,0.0
18185400.0,299.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,303.65,298.19,301.78,299.3,291.16,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.53,0.9,0.9,0.0,97.19,410.0,114274.64,0.0,14203.46,1.0,281.32,288.82,301.19,307.34,293.15,293.15,279.35,24675.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21659.14,0.0,1849.83,2275.33,0.0,3289.43,1.0,1.0,0.0,3.0,1.0,0.0
18185700.0,299.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,303.73,298.22,301.83,299.31,291.18,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.91,0.91,0.0,97.31,410.0,114327.33,0.0,14203.51,1.0,281.34,288.84,301.22,307.36,293.15,293.15,278.45,24501.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21675.68,0.0,1849.11,2275.33,0.0,3280.36,1.0,1.0,0.0,3.0,1.0,0.0
18186000.0,299.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,303.82,298.25,301.88,299.31,291.2,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,0.91,0.91,0.0,97.42,410.0,114381.2,0.0,14203.58,1.0,281.36,288.87,301.25,307.4,293.15,293.15,278.15,24268.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21693.92,0.0,1848.13,2275.33,0.0,3271.17,1.0,1.0,0.0,3.0,1.0,0.0
18186300.0,299.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,299.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,303.9,298.28,301.93,299.31,291.23,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.92,0.92,0.0,97.51,410.0,114440.49,0.0,14203.64,1.0,281.39,288.89,301.28,307.43,293.15,293.15,278.15,23986.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21712.92,0.0,1846.96,2275.33,0.0,3262.34,1.0,1.0,0.0,3.0,1.0,0.0
18186600.0,299.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,299.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.95,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,303.98,298.31,301.98,299.32,291.25,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.92,0.92,0.0,97.6,410.0,114505.37,0.0,14203.71,1.0,281.41,288.91,301.31,307.46,293.15,293.15,278.15,23661.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21732.44,0.0,1845.6,2275.33,0.0,3253.87,1.0,1.0,0.0,3.0,1.0,0.0
18186900.0,299.44,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,299.62,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,304.07,298.34,302.03,299.32,291.28,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,0.93,0.93,0.0,97.69,410.0,114573.7,0.0,14203.77,1.0,281.43,288.93,301.33,307.49,293.15,293.15,278.15,23306.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21752.26,0.0,1844.12,2275.33,0.0,3245.78,1.0,1.0,0.0,3.0,1.0,0.0
18187200.0,299.44,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.97,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.57,291.3,291.15,304.15,298.36,302.08,299.33,291.3,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.94,0.94,0.0,97.76,410.0,114644.97,0.0,14203.84,1.0,281.45,288.95,301.36,307.52,293.15,293.15,278.15,22927.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21772.26,0.0,1842.54,2275.33,0.0,3238.01,1.0,1.0,0.0,3.0,1.0,0.0
18187500.0,299.43,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,304.23,298.38,302.12,299.33,291.32,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,0.95,0.95,0.0,97.84,410.0,114701.09,0.0,14203.9,1.0,281.48,288.97,301.38,307.55,293.15,293.15,278.15,22547.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21790.57,0.0,1840.96,2275.33,0.0,3231.37,1.0,1.0,0.0,3.0,1.0,0.0
18187800.0,299.42,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,299.66,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,298.97,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,304.32,298.4,302.17,299.33,291.34,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,0.96,0.96,0.0,97.9,410.0,114758.27,0.0,14203.96,1.0,281.49,288.98,301.4,307.57,293.15,293.15,278.15,22169.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21807.0,0.0,1839.39,2275.33,0.0,3226.21,1.0,1.0,0.0,3.0,1.0,0.0
18188100.0,299.42,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.67,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.11,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.97,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,304.4,298.42,302.22,299.34,291.36,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,0.98,0.98,0.0,97.97,410.0,114813.37,0.0,14204.01,1.0,281.51,288.99,301.42,307.59,293.15,293.15,278.15,21801.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21821.74,0.0,1837.86,2275.33,0.0,3222.31,1.0,1.0,0.0,3.0,1.0,0.0
18188400.0,299.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,298.98,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,304.48,298.43,302.28,299.34,291.37,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.99,0.99,0.0,98.03,410.0,114865.68,0.0,14204.05,1.0,281.53,289.0,301.43,307.61,293.15,293.15,278.15,21447.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21834.71,0.0,1836.39,2275.33,0.0,3219.19,1.0,1.0,0.0,3.0,1.0,0.0
18188700.0,299.42,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.13,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,298.99,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,304.57,298.44,302.33,299.35,291.39,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.09,410.0,114911.66,0.0,14204.09,1.0,281.54,289.01,301.44,307.62,293.15,293.15,278.15,21133.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21846.19,0.0,1835.09,2275.33,0.0,3216.79,1.0,1.0,0.0,3.0,1.0,0.0
18189000.0,299.42,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,299.0,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.58,291.4,291.15,304.65,298.45,302.38,299.36,291.4,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.15,410.0,114931.77,0.0,14204.12,1.0,281.55,289.02,301.45,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.85,0.0,1835.04,2275.33,0.0,3214.5,1.0,1.0,0.0,3.0,1.0,0.0
18189300.0,299.42,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.58,291.41,291.15,304.73,298.46,302.43,299.37,291.41,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,1.0,1.0,0.0,98.21,410.0,114953.98,0.0,14204.15,1.0,281.55,289.03,301.46,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21858.47,0.0,1835.04,2275.33,0.0,3212.16,1.0,1.0,0.0,3.0,1.0,0.0
18189600.0,299.42,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,299.74,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,299.17,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.58,291.43,291.15,304.82,298.47,302.48,299.38,291.43,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,1.0,1.0,0.0,98.26,410.0,114976.59,0.0,14204.17,1.0,281.56,289.04,301.47,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21864.03,0.0,1835.04,2275.33,0.0,3209.67,1.0,1.0,0.0,3.0,1.0,0.0
18189900.0,299.42,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,299.75,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,299.02,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.58,291.44,291.15,304.9,298.48,302.53,299.39,291.44,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.31,410.0,115000.52,0.0,14204.19,1.0,281.57,289.05,301.48,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.94,0.0,1835.04,2275.33,0.0,3206.77,1.0,1.0,0.0,3.0,1.0,0.0
18190200.0,299.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,299.76,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,299.03,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.58,291.45,291.15,304.98,298.49,302.58,299.39,291.46,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.36,410.0,115027.02,0.0,14204.21,1.0,281.57,289.06,301.49,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21876.68,0.0,1835.04,2275.33,0.0,3203.27,1.0,1.0,0.0,3.0,1.0,0.0
18190500.0,299.43,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.77,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.22,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,299.04,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,305.07,298.5,302.63,299.4,291.47,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.41,410.0,115057.07,0.0,14204.23,1.0,281.58,289.07,301.5,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21884.58,0.0,1835.04,2275.33,0.0,3198.74,1.0,1.0,0.0,3.0,1.0,0.0
18190800.0,299.43,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,299.79,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,299.04,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.58,291.49,291.15,305.15,298.52,302.68,299.41,291.49,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.45,410.0,115091.86,0.0,14204.25,1.0,281.6,289.08,301.52,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21894.22,0.0,1835.04,2275.33,0.0,3193.04,1.0,1.0,0.0,3.0,1.0,0.0
18191100.0,299.45,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,299.82,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.58,291.51,291.15,305.2,298.53,302.73,299.44,291.51,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,1.0,1.0,0.0,98.49,410.0,115140.65,0.0,14204.27,1.0,281.61,289.1,301.53,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21905.35,0.0,1835.04,2275.33,0.0,3189.33,1.0,1.0,0.0,3.0,1.0,0.0
18191400.0,299.45,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.58,291.52,291.15,305.19,298.54,302.73,299.46,291.52,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.53,410.0,115167.26,0.0,14204.28,1.0,281.62,289.11,301.54,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21912.03,0.0,1835.04,2275.33,0.0,3188.72,1.0,1.0,0.0,3.0,1.0,0.0
18191700.0,299.46,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.58,291.52,291.15,305.13,298.54,302.7,299.47,291.52,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.56,410.0,115183.55,0.0,14204.3,1.0,281.62,289.11,301.54,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21914.47,0.0,1835.04,2275.33,0.0,3190.64,1.0,1.0,0.0,3.0,1.0,0.0
18192000.0,299.45,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,299.85,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.58,291.51,291.15,305.04,298.53,302.65,299.47,291.51,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.6,410.0,115190.29,0.0,14204.32,1.0,281.62,289.11,301.53,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21912.93,0.0,1835.04,2275.33,0.0,3194.46,1.0,1.0,0.0,3.0,1.0,0.0
18192300.0,299.45,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.58,291.5,291.15,304.92,298.51,302.58,299.48,291.5,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.63,410.0,115188.55,0.0,14204.33,1.0,281.61,289.1,301.51,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21908.08,0.0,1835.04,2275.33,0.0,3200.14,1.0,1.0,0.0,3.0,1.0,0.0
18192600.0,299.45,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.58,291.48,291.15,304.77,298.49,302.5,299.48,291.48,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.66,410.0,115179.09,0.0,14204.35,1.0,281.6,289.09,301.49,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21900.12,0.0,1835.04,2275.33,0.0,3207.1,1.0,1.0,0.0,3.0,1.0,0.0
18192900.0,299.44,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.58,291.46,291.15,304.63,298.47,302.42,299.49,291.46,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.68,410.0,115163.73,0.0,14204.37,1.0,281.59,289.08,301.47,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21889.94,0.0,1835.04,2275.33,0.0,3215.2,1.0,1.0,0.0,3.0,1.0,0.0
18193200.0,299.44,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.58,291.44,291.15,304.48,298.44,302.34,299.49,291.44,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.71,410.0,115143.99,0.0,14204.39,1.0,281.57,289.06,301.45,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21878.1,0.0,1835.04,2275.33,0.0,3223.74,1.0,1.0,0.0,3.0,1.0,0.0
18193500.0,299.43,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.58,291.41,291.15,304.35,298.42,302.27,299.49,291.41,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.73,410.0,115122.06,0.0,14204.4,1.0,281.56,289.05,301.42,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21865.6,0.0,1835.04,2275.33,0.0,3232.13,1.0,1.0,0.0,3.0,1.0,0.0
18193800.0,299.43,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.87,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.42,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,304.25,298.39,302.21,299.49,291.39,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.75,410.0,115101.42,0.0,14204.42,1.0,281.54,289.03,301.4,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21853.51,0.0,1835.04,2275.33,0.0,3239.72,1.0,1.0,0.0,3.0,1.0,0.0
18194100.0,299.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,304.18,298.38,302.17,299.5,291.37,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.77,410.0,115084.85,0.0,14204.44,1.0,281.53,289.02,301.38,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21842.87,0.0,1835.04,2275.33,0.0,3245.61,1.0,1.0,0.0,3.0,1.0,0.0
18194400.0,299.42,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,304.15,298.36,302.16,299.5,291.36,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.79,410.0,115074.97,0.0,14204.46,1.0,281.52,289.01,301.36,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21835.05,0.0,1835.04,2275.33,0.0,3249.32,1.0,1.0,0.0,3.0,1.0,0.0
18194700.0,299.42,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,304.2,298.35,302.18,299.51,291.36,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.8,410.0,115068.43,0.0,14204.49,1.0,281.51,289.0,301.35,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21830.2,0.0,1835.04,2275.33,0.0,3251.31,1.0,1.0,0.0,3.0,1.0,0.0
18195000.0,299.42,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,304.32,298.35,302.26,299.52,291.36,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.81,410.0,115061.91,0.0,14204.53,1.0,281.51,289.0,301.35,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21826.93,0.0,1835.04,2275.33,0.0,3252.75,1.0,1.0,0.0,3.0,1.0,0.0
18195300.0,299.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,304.51,298.34,302.37,299.53,291.37,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.81,410.0,115053.55,0.0,14204.58,1.0,281.51,288.99,301.34,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21824.04,0.0,1835.04,2275.33,0.0,3254.3,1.0,1.0,0.0,3.0,1.0,0.0
18195600.0,299.42,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,304.74,298.34,302.51,299.53,291.38,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.81,410.0,115040.12,0.0,14204.63,1.0,281.5,288.99,301.34,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21820.32,0.0,1835.04,2275.33,0.0,3256.7,1.0,1.0,0.0,3.0,1.0,0.0
18195900.0,299.43,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,305.0,298.33,302.66,299.54,291.39,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.81,410.0,115020.01,0.0,14204.69,1.0,281.49,288.98,301.33,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21814.86,0.0,1835.04,2275.33,0.0,3260.6,1.0,1.0,0.0,3.0,1.0,0.0
18196200.0,299.43,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.58,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,305.27,298.31,302.82,299.55,291.39,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.8,410.0,114992.66,0.0,14204.75,1.0,281.48,288.97,301.31,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21806.89,0.0,1835.04,2275.33,0.0,3265.94,1.0,1.0,0.0,3.0,1.0,0.0
18196500.0,299.43,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.58,291.4,291.15,305.54,298.29,302.97,299.56,291.4,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.79,410.0,114959.57,0.0,14204.81,1.0,281.47,288.95,301.29,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21796.67,0.0,1835.04,2275.33,0.0,3272.64,1.0,1.0,0.0,3.0,1.0,0.0
18196800.0,299.43,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,299.17,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,305.78,298.27,303.11,299.57,291.39,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,98.79,410.0,114923.2,0.0,14204.88,1.0,281.46,288.93,301.27,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.76,0.0,1835.04,2275.33,0.0,3279.79,1.0,1.0,0.0,3.0,1.0,0.0
18197100.0,299.43,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,299.18,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,305.98,298.25,303.23,299.58,291.39,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,98.78,410.0,114888.04,0.0,14204.94,1.0,281.44,288.92,301.25,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21772.7,0.0,1835.04,2275.33,0.0,3286.32,1.0,1.0,0.0,3.0,1.0,0.0
18197400.0,299.43,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,299.18,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,306.12,298.23,303.31,299.58,291.39,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,98.77,410.0,114860.75,0.0,14204.99,1.0,281.43,288.9,301.23,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21762.34,0.0,1835.04,2275.33,0.0,3290.85,1.0,1.0,0.0,3.0,1.0,0.0
18197700.0,299.43,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,306.18,298.22,303.35,299.59,291.38,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.77,410.0,114845.84,0.0,14205.04,1.0,281.42,288.89,301.22,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21755.87,0.0,1835.04,2275.33,0.0,3292.11,1.0,1.0,0.0,3.0,1.0,0.0
18198000.0,299.43,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,306.15,298.23,303.34,299.59,291.38,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.77,410.0,114847.44,0.0,14205.07,1.0,281.42,288.89,301.23,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21755.15,0.0,1835.04,2275.33,0.0,3289.14,1.0,1.0,0.0,3.0,1.0,0.0
18198300.0,299.43,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,299.91,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,306.05,298.23,303.28,299.59,291.37,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.77,410.0,114819.63,0.0,14205.1,1.0,281.42,288.89,301.23,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21754.45,0.0,1835.04,2275.33,0.0,3291.14,1.0,1.0,0.0,3.0,1.0,0.0
18198600.0,299.42,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,299.9,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,305.91,298.2,303.21,299.59,291.34,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.77,410.0,114760.37,0.0,14205.12,1.0,281.41,288.87,301.2,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21742.56,0.0,1835.04,2275.33,0.0,3302.26,1.0,1.0,0.0,3.0,1.0,0.0
18198900.0,299.41,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.89,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,299.19,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,305.75,298.15,303.11,299.59,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.77,410.0,114682.22,0.0,14205.14,1.0,281.38,288.84,301.16,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21719.95,0.0,1835.04,2275.33,0.0,3319.44,1.0,1.0,0.0,3.0,1.0,0.0
18199200.0,299.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,299.88,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,299.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,305.57,298.09,303.01,299.58,291.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.78,410.0,114587.44,0.0,14205.15,1.0,281.34,288.8,301.09,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21688.79,0.0,1835.04,2275.33,0.0,3340.87,1.0,1.0,0.0,3.0,1.0,0.0
18199500.0,299.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,299.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,305.38,298.02,302.89,299.58,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.78,410.0,114480.13,0.0,14205.16,1.0,281.29,288.74,301.02,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21651.62,0.0,1835.04,2275.33,0.0,3365.18,1.0,1.0,0.0,3.0,1.0,0.0
18199800.0,299.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,305.17,297.94,302.77,299.57,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.79,410.0,114354.15,0.0,14205.17,1.0,281.24,288.68,300.95,307.11,293.15,293.15,278.15,21234.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21609.58,0.0,1835.5,2275.33,0.0,3390.52,1.0,1.0,0.0,3.0,1.0,0.0
18200100.0,299.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,299.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,299.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,304.97,297.86,302.65,299.55,291.05,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.98,0.98,0.0,98.79,410.0,114214.45,0.0,14205.17,1.0,281.18,288.62,300.87,307.02,293.15,293.15,278.15,21518.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21564.02,0.0,1836.69,2275.33,0.0,3415.17,1.0,1.0,0.0,3.0,1.0,0.0
18200400.0,299.33,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.32,299.81,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.25,299.14,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.58,290.98,291.15,304.77,297.79,302.53,299.54,290.98,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.97,0.97,0.0,98.8,410.0,114070.18,0.0,14205.17,1.0,281.13,288.57,300.8,306.94,293.15,293.15,278.15,21922.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21518.39,0.0,1838.36,2275.33,0.0,3437.51,1.0,1.0,0.0,3.0,1.0,0.0
18200700.0,299.31,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.32,299.79,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,290.92,1.0,1.0,1.58,290.92,291.15,304.58,297.73,302.42,299.53,290.92,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.95,0.95,0.0,98.81,410.0,113927.7,0.0,14205.16,1.0,281.07,288.51,300.73,306.87,293.15,293.15,278.15,22456.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21475.16,0.0,1840.59,2275.33,0.0,3455.88,1.0,1.0,0.0,3.0,1.0,0.0
18201000.0,299.29,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.32,299.77,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.25,299.11,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,290.87,1.0,1.0,1.58,290.87,291.15,304.41,297.68,302.31,299.51,290.87,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.94,0.94,0.0,98.82,410.0,113793.45,0.0,14205.15,1.0,281.03,288.47,300.68,306.81,293.15,293.15,278.15,23125.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21436.91,0.0,1843.37,2275.33,0.0,3468.55,1.0,1.0,0.0,3.0,1.0,0.0
18201300.0,299.27,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.32,299.75,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.58,290.84,291.15,304.27,297.65,302.22,299.5,290.84,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.92,0.92,0.0,98.83,410.0,113677.09,0.0,14205.14,1.0,280.99,288.44,300.65,306.77,293.15,293.15,278.15,23914.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21406.39,0.0,1846.66,2275.33,0.0,3473.82,1.0,1.0,0.0,3.0,1.0,0.0
