time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600.0,299.26,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.32,299.73,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,290.82,1.0,1.0,1.58,290.82,291.15,304.15,297.65,302.15,299.49,290.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,98.84,410.0,113589.23,0.0,14205.12,1.0,280.97,288.43,300.65,306.75,293.15,293.15,278.15,24783.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21386.95,0.0,1850.28,2275.33,0.0,3470.17,1.0,1.0,0.0,3.0,1.0,0.0
18201900.0,299.25,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,290.82,1.0,1.0,1.58,290.82,291.15,304.06,297.67,302.1,299.48,290.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.88,0.88,0.0,98.86,410.0,113514.63,0.0,14205.09,1.0,280.96,288.44,300.67,306.76,293.15,293.15,278.75,25687.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21378.13,0.0,1854.06,2275.33,0.0,3460.94,1.0,1.0,0.0,3.0,1.0,0.0
18202200.0,299.24,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,290.83,1.0,1.0,1.58,290.83,291.15,303.97,297.69,302.04,299.47,290.83,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.87,0.87,0.0,98.88,410.0,113448.58,0.0,14205.05,1.0,280.96,288.45,300.69,306.77,293.15,293.15,279.35,26628.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21066.79,0.0,1857.99,2275.33,0.0,3447.51,1.0,1.0,0.0,3.0,1.0,0.0
18202500.0,299.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,303.9,297.73,302.0,299.48,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,98.91,410.0,108566.11,0.0,14204.99,1.0,281.69,288.82,300.7,306.4,293.15,293.15,280.25,25558.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19077.71,0.0,1853.52,2275.33,0.0,3340.98,1.0,1.0,0.0,3.0,1.0,0.0
18202800.0,299.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,303.82,297.76,301.97,299.5,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,98.94,410.0,108471.33,0.0,14204.91,1.0,281.75,288.88,300.77,306.56,293.15,293.15,280.25,25009.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19325.03,0.0,1851.23,2275.33,0.0,3320.34,1.0,1.0,0.0,3.0,1.0,0.0
18203100.0,299.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,303.76,297.8,301.93,299.49,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,98.97,410.0,110403.82,0.0,14204.84,1.0,281.52,288.79,300.83,306.78,293.15,293.15,279.95,25100.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20103.59,0.0,1851.61,2275.33,0.0,3339.95,1.0,1.0,0.0,3.0,1.0,0.0
18203400.0,299.25,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.32,299.7,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.25,299.09,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.58,291.31,291.15,303.69,297.84,301.89,299.49,291.31,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,98.99,410.0,107244.95,0.0,14204.8,1.0,282.01,289.04,300.83,306.5,293.15,293.15,280.55,24139.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18881.59,0.0,1847.6,2275.33,0.0,3267.88,1.0,1.0,0.0,3.0,1.0,0.0
18203700.0,299.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,303.62,297.88,301.84,299.48,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.04,410.0,109712.88,0.0,14204.67,1.0,281.71,288.89,300.87,306.66,293.15,293.15,280.25,24703.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19424.97,0.0,1849.95,2275.33,0.0,3309.38,1.0,1.0,0.0,3.0,1.0,0.0
18204000.0,299.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,299.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,303.54,297.92,301.79,299.47,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.09,410.0,109661.56,0.0,14204.56,1.0,281.75,288.94,300.91,306.72,293.15,293.15,280.25,24388.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19587.38,0.0,1848.63,2275.33,0.0,3291.15,1.0,1.0,0.0,3.0,1.0,0.0
18204300.0,299.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.15,291.15,303.46,297.95,301.74,299.46,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.12,410.0,111397.69,0.0,14204.48,1.0,281.53,288.86,300.96,306.96,293.15,293.15,279.95,24533.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20395.27,0.0,1849.24,2275.33,0.0,3308.95,1.0,1.0,0.0,3.0,1.0,0.0
18204600.0,299.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,303.37,297.97,301.68,299.44,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.15,410.0,111878.64,0.0,14204.41,1.0,281.48,288.83,300.96,306.91,293.15,293.15,279.95,24942.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20277.97,0.0,1850.95,2275.33,0.0,3316.86,1.0,1.0,0.0,3.0,1.0,0.0
18204900.0,299.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,299.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,303.27,297.99,301.62,299.44,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.89,0.89,0.0,99.18,410.0,113365.39,0.0,14204.35,1.0,281.28,288.75,301.01,307.14,293.15,293.15,279.65,25121.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21141.24,0.0,1851.7,2275.33,0.0,3336.62,1.0,1.0,0.0,3.0,1.0,0.0
18205200.0,299.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,299.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,299.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,303.15,297.99,301.55,299.43,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.2,410.0,110065.04,0.0,14204.29,1.0,281.75,288.97,300.97,306.81,293.15,293.15,280.25,24438.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19709.74,0.0,1848.84,2275.33,0.0,3280.04,1.0,1.0,0.0,3.0,1.0,0.0
18205500.0,299.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.02,298.01,301.47,299.42,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.22,410.0,111743.64,0.0,14204.25,1.0,281.53,288.89,301.02,307.03,293.15,293.15,279.95,24616.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20504.25,0.0,1849.59,2275.33,0.0,3294.76,1.0,1.0,0.0,3.0,1.0,0.0
18205800.0,299.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,299.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,302.86,298.08,301.38,299.4,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.24,410.0,112445.94,0.0,14204.22,1.0,281.48,288.87,301.06,307.04,293.15,293.15,279.95,24936.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20465.51,0.0,1850.92,2275.33,0.0,3284.88,1.0,1.0,0.0,3.0,1.0,0.0
18206100.0,299.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,299.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,302.7,298.18,301.28,299.39,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.25,410.0,113906.69,0.0,14204.21,1.0,281.37,288.86,301.19,307.33,293.15,293.15,279.65,24788.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21641.0,0.0,1850.31,2275.33,0.0,3271.42,1.0,1.0,0.0,3.0,1.0,0.0
18206400.0,299.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,302.52,298.3,301.17,299.37,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.9,0.9,0.0,99.24,410.0,114455.72,0.0,14204.23,1.0,281.39,288.91,301.3,307.44,293.15,293.15,279.65,24617.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21738.78,0.0,1849.59,2275.33,0.0,3241.92,1.0,1.0,0.0,3.0,1.0,0.0
18206700.0,299.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,299.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,302.34,298.43,301.06,299.36,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.91,0.91,0.0,99.23,410.0,114748.01,0.0,14204.27,1.0,281.47,288.99,301.42,307.57,293.15,293.15,278.75,24144.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21780.47,0.0,1847.62,2275.33,0.0,3201.7,1.0,1.0,0.0,3.0,1.0,0.0
18207000.0,299.09,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.54,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,298.98,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,302.15,298.57,300.95,299.35,291.32,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.93,0.93,0.0,99.22,410.0,114974.96,0.0,14204.31,1.0,281.57,289.09,301.56,307.72,293.15,293.15,278.15,23472.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21860.91,0.0,1844.82,2275.33,0.0,3159.25,1.0,1.0,0.0,3.0,1.0,0.0
18207300.0,299.08,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,299.53,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,299.64,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,298.98,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.58,291.4,291.15,301.96,298.7,300.84,299.34,291.4,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.95,0.95,0.0,99.22,410.0,115201.4,0.0,14204.33,1.0,281.67,289.19,301.69,307.86,293.15,293.15,278.15,22732.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21941.72,0.0,1841.73,2275.33,0.0,3120.8,1.0,1.0,0.0,3.0,1.0,0.0
18207600.0,299.07,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.51,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,298.97,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,301.78,298.81,300.73,299.33,291.47,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.97,0.97,0.0,99.23,410.0,115410.89,0.0,14204.31,1.0,281.75,289.28,301.8,307.99,293.15,293.15,278.15,21997.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22016.79,0.0,1838.68,2275.33,0.0,3088.93,1.0,1.0,0.0,3.0,1.0,0.0
18207900.0,299.06,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,299.62,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,298.97,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.58,291.53,291.15,301.6,298.89,300.63,299.32,291.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.99,0.99,0.0,99.24,410.0,115588.0,0.0,14204.27,1.0,281.83,289.35,301.89,308.09,293.15,293.15,278.15,21327.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22080.52,0.0,1835.89,2275.33,0.0,3065.64,1.0,1.0,0.0,3.0,1.0,0.0
18208200.0,299.05,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.61,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,298.96,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,301.44,298.95,300.53,299.31,291.56,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.26,410.0,115684.34,0.0,14204.25,1.0,281.87,289.4,301.95,308.17,293.15,293.15,278.15,21122.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22123.72,0.0,1835.04,2275.33,0.0,3053.01,1.0,1.0,0.0,3.0,1.0,0.0
18208500.0,299.04,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.59,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,298.94,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,301.28,298.96,300.43,299.3,291.58,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.26,410.0,115723.76,0.0,14204.25,1.0,281.9,289.42,301.97,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22143.59,0.0,1835.04,2275.33,0.0,3052.49,1.0,1.0,0.0,3.0,1.0,0.0
18208800.0,299.02,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,298.93,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,301.15,298.94,300.35,299.27,291.56,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.26,410.0,115702.27,0.0,14204.27,1.0,281.89,289.42,301.94,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22140.29,0.0,1835.04,2275.33,0.0,3066.76,1.0,1.0,0.0,3.0,1.0,0.0
18209100.0,298.99,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.25,298.91,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.58,291.52,291.15,301.03,298.88,300.27,299.25,291.52,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,115653.44,0.0,14204.28,1.0,281.86,289.38,301.88,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22116.08,0.0,1835.04,2275.33,0.0,3088.2,1.0,1.0,0.0,3.0,1.0,0.0
18209400.0,298.96,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,300.93,298.81,300.2,299.22,291.47,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,115585.56,0.0,14204.31,1.0,281.82,289.34,301.82,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22083.13,0.0,1835.04,2275.33,0.0,3111.64,1.0,1.0,0.0,3.0,1.0,0.0
18209700.0,298.93,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.37,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.58,291.42,291.15,300.85,298.73,300.14,299.19,291.42,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.18,410.0,115498.85,0.0,14204.49,1.0,281.77,289.29,301.74,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22044.34,0.0,1835.04,2275.33,0.0,3137.46,1.0,1.0,0.0,3.0,1.0,0.0
18210000.0,298.9,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,300.77,298.65,300.08,299.16,291.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.17,410.0,115386.38,0.0,14204.52,1.0,281.72,289.23,301.66,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22000.25,0.0,1835.04,2275.33,0.0,3164.91,1.0,1.0,0.0,3.0,1.0,0.0
18210300.0,298.87,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,299.31,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.58,291.28,291.15,300.7,298.56,300.02,299.13,291.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.18,410.0,115257.03,0.0,14204.51,1.0,281.66,289.16,301.57,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21952.09,0.0,1835.04,2275.33,0.0,3193.49,1.0,1.0,0.0,3.0,1.0,0.0
18210600.0,298.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,300.63,298.47,299.97,299.09,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,115122.02,0.0,14204.78,1.0,281.6,289.09,301.48,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21902.12,0.0,1835.04,2275.33,0.0,3222.6,1.0,1.0,0.0,3.0,1.0,0.0
18210900.0,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.13,291.15,300.56,298.38,299.92,299.06,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.15,410.0,114954.53,0.0,14204.58,1.0,281.53,289.02,301.39,307.59,293.15,293.15,278.15,21203.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21848.92,0.0,1835.38,2275.33,0.0,3251.5,1.0,1.0,0.0,3.0,1.0,0.0
18211200.0,298.77,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,299.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,300.5,298.29,299.86,299.02,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.99,0.99,0.0,98.99,410.0,114787.63,0.0,14205.03,1.0,281.47,288.95,301.3,307.49,293.15,293.15,278.15,21475.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21794.09,0.0,1836.51,2275.33,0.0,3279.58,1.0,1.0,0.0,3.0,1.0,0.0
18211500.0,298.74,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.32,299.18,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.25,298.68,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.58,290.99,291.15,300.42,298.2,299.81,298.99,290.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.97,0.97,0.0,99.07,410.0,114585.7,0.0,14204.82,1.0,281.4,288.87,301.21,307.39,293.15,293.15,278.15,21884.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21737.41,0.0,1838.21,2275.33,0.0,3306.07,1.0,1.0,0.0,3.0,1.0,0.0
18211800.0,298.7,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.32,299.15,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.33,299.2,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,290.91,1.0,1.0,1.58,290.91,291.15,300.34,298.12,299.75,298.95,290.91,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.95,0.95,0.0,99.02,410.0,114386.59,0.0,14204.93,1.0,281.33,288.8,301.13,307.3,293.15,293.15,278.15,22454.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21680.86,0.0,1840.58,2275.33,0.0,3330.31,1.0,1.0,0.0,3.0,1.0,0.0
18212100.0,298.67,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.32,299.11,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,299.16,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,290.85,1.0,1.0,1.58,290.85,291.15,300.25,298.05,299.68,298.92,290.85,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.93,0.93,0.0,98.93,410.0,114179.12,0.0,14205.2,1.0,281.27,288.74,301.05,307.21,293.15,293.15,278.15,23221.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21625.82,0.0,1843.77,2275.33,0.0,3351.91,1.0,1.0,0.0,3.0,1.0,0.0
18212400.0,298.63,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.32,299.08,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,290.79,1.0,1.0,1.58,290.79,291.15,300.15,297.98,299.61,298.88,290.79,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,98.87,410.0,113958.78,0.0,14205.36,1.0,281.2,288.68,300.99,307.13,293.15,293.15,278.15,24243.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21571.48,0.0,1848.03,2275.33,0.0,3370.1,1.0,1.0,0.0,3.0,1.0,0.0
18212700.0,299.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.58,303.15,300.03,297.91,298.86,298.81,289.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.63,410.0,135.57,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,299.99,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.53,303.15,299.88,297.83,298.86,298.82,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,15.9,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,300.19,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.46,303.15,299.71,297.73,298.87,298.82,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,10.52,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,300.29,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.44,303.15,299.53,297.63,298.87,298.82,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,11.11,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,300.34,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.35,303.15,299.34,297.51,298.88,298.82,289.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,7.55,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,300.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.36,303.15,299.15,297.4,298.88,298.82,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,8.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,300.38,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.36,303.15,298.96,297.27,298.88,298.82,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,6.66,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,300.39,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.35,303.15,298.77,297.15,298.88,298.82,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,5.56,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,300.4,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.34,303.15,298.59,297.04,298.88,298.82,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,4.6,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,300.4,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.34,303.15,298.42,296.93,298.88,298.82,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.03,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.34,303.15,298.27,296.83,298.88,298.82,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.36,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.34,303.15,298.15,296.74,298.88,298.82,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.87,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.34,303.15,298.06,296.68,298.88,298.82,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.43,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.02,296.64,298.88,298.82,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.01,296.64,298.88,298.82,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.69,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.03,296.65,298.88,298.82,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,1.46,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.06,296.67,298.88,298.82,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.26,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.11,296.7,298.88,298.82,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,1.07,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,300.42,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.16,296.73,298.88,298.82,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,1.78,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,300.42,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.2,296.76,298.88,298.82,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.85,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,300.42,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.23,296.79,298.88,298.82,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.69,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,300.42,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.23,296.79,298.88,298.82,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.58,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,300.42,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.21,296.78,298.89,298.83,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.45,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,300.42,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.15,296.74,298.89,298.83,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.12,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,300.42,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,298.04,296.67,298.89,298.83,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.08,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,300.42,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.33,303.15,297.89,296.57,298.89,298.83,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.09,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,297.7,296.45,298.89,298.83,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.22,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,297.48,296.31,298.89,298.83,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.3,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,297.26,296.16,298.89,298.83,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.03,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,300.4,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,297.02,296.01,298.89,298.83,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.04,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,300.4,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,296.8,295.86,298.89,298.83,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.16,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,300.39,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,296.59,295.72,298.89,298.83,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,300.39,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,296.42,295.6,298.89,298.83,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.08,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,300.39,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,296.27,295.51,298.89,298.83,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,300.38,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,296.18,295.45,298.89,298.83,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,300.38,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,300.38,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,300.37,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,300.37,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,300.37,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,300.36,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,300.36,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
