time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225300.0,300.36,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,300.35,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,300.35,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,300.35,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,300.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,300.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,300.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,300.33,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,300.33,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,300.33,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,300.32,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,300.32,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.32,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,300.32,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.3,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,300.31,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.3,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,300.31,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.3,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,300.31,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.3,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,300.31,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.29,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,300.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.29,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,300.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.29,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,300.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.29,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,300.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.28,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,300.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.27,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.08,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,300.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.27,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,300.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.27,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,300.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.27,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,300.27,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.27,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,300.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.26,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,300.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.26,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,300.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.26,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,300.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.26,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,300.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.26,303.15,296.15,295.42,298.89,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,300.24,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,300.24,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.3,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,300.23,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,300.24,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,300.24,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,300.24,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,300.24,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,300.24,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,300.24,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,300.23,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,300.23,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,300.23,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.25,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.02,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,300.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,300.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,300.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,300.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,300.23,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,300.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,300.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,300.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,300.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,300.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,300.21,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,300.21,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,300.21,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,300.2,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,300.2,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,300.2,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,300.19,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,300.19,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,300.19,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,300.18,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,300.18,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.13,295.42,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,300.18,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.08,295.39,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,300.17,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.99,295.36,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,300.17,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.89,295.32,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,300.17,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.77,295.28,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,300.16,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.65,295.24,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,300.16,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.53,295.19,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,300.15,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.41,295.16,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,300.15,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.31,295.13,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,300.14,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.22,295.12,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,300.14,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.17,295.12,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,300.14,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.15,295.15,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,300.14,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.16,295.16,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,300.13,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.19,295.19,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,300.13,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.24,295.24,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,300.13,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.3,295.3,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,300.14,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.37,295.37,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
