time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18250200.0,300.14,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.46,295.46,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,300.14,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.56,295.56,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,300.15,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.67,295.67,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,300.16,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.78,295.78,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,300.17,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,295.9,295.9,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,300.18,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.03,296.03,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,300.19,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.15,296.15,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,300.21,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.29,296.24,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,300.23,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.45,296.32,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,300.25,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.63,296.38,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,300.27,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,296.82,296.44,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,300.29,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,297.01,296.49,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,300.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,297.21,296.53,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,300.35,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,297.41,296.56,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,300.38,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,297.59,296.59,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254700.0,300.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,297.77,296.62,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255000.0,300.45,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,297.92,296.66,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255300.0,300.49,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,298.05,296.69,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255600.0,300.53,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.23,303.15,298.15,296.74,298.9,298.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.2,288.68,301.44,305.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255900.0,300.15,297.15,293.15,0.0,0.0,296.17,1.0,1.0,0.31,300.05,297.15,293.15,0.0,0.0,296.17,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,296.17,1.0,1.0,0.24,299.78,297.15,293.15,0.0,0.0,296.17,1.0,0.99,0.33,299.64,297.15,293.15,0.0,0.0,296.17,1.0,0.96,1.57,296.02,291.15,298.21,296.8,298.21,300.04,295.84,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.87,0.87,0.0,104.42,410.0,35436.9,0.0,14192.95,1.0,282.76,296.62,303.12,306.63,293.15,293.15,283.15,3478.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.27,1.0,0.0,1.0,1.25,1.53,0.07,5.13,4.01,1.12,0.0,0.0,0.0,9879.44,0.0,79.13,2238.13,0.0,0.0,0.35,1.0,0.0,3.0,1.0,0.0
18256200.0,299.65,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.31,299.59,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.24,299.31,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,294.08,1.0,1.0,1.57,294.08,291.15,298.24,296.86,298.24,299.55,294.07,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.42,410.0,63977.45,0.0,14192.95,1.0,284.61,292.19,300.12,303.47,293.15,293.15,283.15,9112.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10917.88,0.0,333.58,2275.33,0.0,2060.81,0.56,1.0,0.0,3.0,1.0,0.0
18256500.0,299.44,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.31,299.36,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.24,299.08,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,293.51,1.0,1.0,1.57,293.5,291.15,298.25,296.92,298.25,299.32,293.5,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.92,0.92,0.0,104.41,410.0,77102.06,0.0,14192.96,1.0,284.59,291.7,300.03,304.0,293.15,293.15,283.15,12263.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.6,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12552.67,0.0,670.35,2275.33,0.0,2594.41,0.71,1.0,0.0,3.0,1.0,0.0
18256800.0,299.33,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.31,299.23,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.24,298.95,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,293.05,1.0,1.0,1.57,293.05,291.15,298.23,296.99,298.23,299.19,293.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.98,0.98,0.0,104.41,410.0,87548.5,0.0,14192.96,1.0,284.54,291.31,300.06,304.58,293.15,293.15,283.15,15552.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.1,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14036.24,0.0,1106.25,2275.33,0.0,2957.87,0.84,1.0,0.0,3.0,1.0,0.0
18257100.0,299.26,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.31,299.14,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.33,299.09,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.24,298.87,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,292.68,1.0,1.0,1.57,292.68,291.15,298.2,297.05,298.2,299.11,292.68,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.41,410.0,95981.63,0.0,14192.97,1.0,284.5,291.0,300.1,305.08,293.15,293.15,283.15,19505.53,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.53,4.23,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15367.62,0.0,1628.42,2275.33,0.0,3195.05,0.96,1.0,0.0,3.0,1.0,0.0
18257400.0,299.23,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.31,299.09,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.24,298.81,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.57,292.58,291.15,298.16,297.12,298.16,299.06,292.58,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.4,410.0,98991.06,0.0,14193.0,1.0,284.48,290.92,300.13,305.31,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15849.99,0.0,1835.04,2275.33,0.0,3306.36,1.0,1.0,0.0,3.0,1.0,0.0
18257700.0,299.23,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.31,299.07,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.33,299.01,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.24,298.79,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.57,292.62,291.15,298.12,297.18,298.12,299.05,292.62,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.4,410.0,99484.42,0.0,14193.01,1.0,284.49,290.96,300.18,305.39,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15941.15,0.0,1835.04,2275.33,0.0,3306.76,1.0,1.0,0.0,3.0,1.0,0.0
18258000.0,299.24,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.31,299.06,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.33,299.0,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.24,298.78,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.57,292.65,291.15,298.09,297.23,298.09,299.05,292.65,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.39,410.0,99939.48,0.0,14193.02,1.0,284.5,291.0,300.23,305.47,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16032.52,0.0,1835.04,2275.33,0.0,3299.22,1.0,1.0,0.0,3.0,1.0,0.0
18258300.0,299.26,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.31,299.05,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.33,298.99,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.24,298.78,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.57,292.69,291.15,298.07,297.29,298.07,299.05,292.69,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.37,410.0,100347.72,0.0,14193.09,1.0,284.5,291.03,300.28,305.54,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16115.42,0.0,1835.04,2275.33,0.0,3292.46,1.0,1.0,0.0,3.0,1.0,0.0
18258600.0,299.27,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.31,299.04,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.24,298.77,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.57,292.58,291.15,298.07,297.33,298.07,299.04,292.58,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.35,410.0,103422.98,0.0,14193.14,1.0,284.15,290.88,300.34,305.79,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16753.72,0.0,1835.04,2275.33,0.0,3344.17,1.0,1.0,0.0,3.0,1.0,0.0
18258900.0,299.25,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.31,299.01,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.57,292.3,291.15,298.09,297.36,298.09,299.02,292.3,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.35,410.0,109606.66,0.0,14193.15,1.0,283.38,290.52,300.39,306.22,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18277.42,0.0,1835.04,2275.33,0.0,3452.2,1.0,1.0,0.0,3.0,1.0,0.0
18259200.0,299.23,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.31,298.98,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.24,298.71,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.57,292.08,291.15,298.15,297.39,298.15,298.99,292.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.34,410.0,114307.09,0.0,14193.17,1.0,282.79,290.23,300.41,306.47,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19282.98,0.0,1835.04,2275.33,0.0,3535.52,1.0,1.0,0.0,3.0,1.0,0.0
18259500.0,299.22,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.31,298.95,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.24,298.68,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.57,291.8,291.15,298.23,297.41,298.23,298.96,291.79,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.34,410.0,120331.51,0.0,14193.17,1.0,282.02,289.86,300.43,306.89,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21211.21,0.0,1835.04,2275.33,0.0,3624.16,1.0,1.0,0.0,3.0,1.0,0.0
18259800.0,299.21,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.31,298.93,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.24,298.66,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.57,291.72,291.15,298.3,297.43,298.3,298.95,291.72,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.35,410.0,122221.4,0.0,14193.16,1.0,281.8,289.75,300.44,306.96,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22090.63,0.0,1835.04,2275.33,0.0,3656.14,1.0,1.0,0.0,3.0,1.0,0.0
18260100.0,299.23,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.31,298.93,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.24,298.66,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.57,291.75,291.15,298.38,297.46,298.38,298.95,291.75,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.35,410.0,122301.34,0.0,14193.14,1.0,281.81,289.77,300.45,306.98,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.86,0.0,1835.04,2275.33,0.0,3650.36,1.0,1.0,0.0,3.0,1.0,0.0
18260400.0,299.26,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.31,298.95,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.24,298.67,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.57,291.78,291.15,298.46,297.48,298.46,298.97,291.78,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,122371.91,0.0,14193.13,1.0,281.83,289.79,300.48,307.0,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22121.16,0.0,1835.04,2275.33,0.0,3643.24,1.0,1.0,0.0,3.0,1.0,0.0
18260700.0,299.29,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.31,298.96,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.24,298.68,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.57,291.81,291.15,298.54,297.5,298.54,298.99,291.81,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,122444.9,0.0,14193.11,1.0,281.85,289.82,300.5,307.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22138.21,0.0,1835.04,2275.33,0.0,3635.73,1.0,1.0,0.0,3.0,1.0,0.0
18261000.0,299.32,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.31,298.98,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.24,298.69,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.57,291.84,291.15,298.62,297.53,298.62,299.01,291.84,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.37,410.0,122521.45,0.0,14193.1,1.0,281.87,289.84,300.53,307.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22156.07,0.0,1835.04,2275.33,0.0,3627.86,1.0,1.0,0.0,3.0,1.0,0.0
18261300.0,299.35,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.31,299.0,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.24,298.71,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.57,291.88,291.15,298.7,297.55,298.7,299.03,291.88,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.37,410.0,122602.14,0.0,14193.09,1.0,281.89,289.87,300.55,307.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22174.87,0.0,1835.04,2275.33,0.0,3619.57,1.0,1.0,0.0,3.0,1.0,0.0
18261600.0,299.38,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.31,299.02,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.24,298.72,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.57,291.91,291.15,298.79,297.58,298.79,299.05,291.91,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.37,410.0,122687.39,0.0,14193.08,1.0,281.91,289.89,300.58,307.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22194.73,0.0,1835.04,2275.33,0.0,3610.83,1.0,1.0,0.0,3.0,1.0,0.0
18261900.0,299.41,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.31,299.05,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.57,291.95,291.15,298.88,297.61,298.88,299.07,291.95,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.37,410.0,122777.85,0.0,14193.08,1.0,281.94,289.92,300.61,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22215.76,0.0,1835.04,2275.33,0.0,3601.56,1.0,1.0,0.0,3.0,1.0,0.0
18262200.0,299.44,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.31,299.07,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.24,298.76,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.57,291.99,291.15,298.96,297.64,298.96,299.1,291.99,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.37,410.0,122873.93,0.0,14193.08,1.0,281.96,289.95,300.64,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22238.14,0.0,1835.04,2275.33,0.0,3591.74,1.0,1.0,0.0,3.0,1.0,0.0
18262500.0,299.47,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.31,299.1,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.24,298.78,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.57,292.03,291.15,299.06,297.67,299.06,299.12,292.03,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.37,410.0,122976.06,0.0,14193.08,1.0,281.99,289.99,300.67,307.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22261.91,0.0,1835.04,2275.33,0.0,3581.27,1.0,1.0,0.0,3.0,1.0,0.0
18262800.0,299.5,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.31,299.13,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.24,298.8,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.57,292.07,291.15,299.15,297.71,299.15,299.15,292.07,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.37,410.0,123085.07,0.0,14193.1,1.0,282.01,290.02,300.71,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22287.32,0.0,1835.04,2275.33,0.0,3570.17,1.0,1.0,0.0,3.0,1.0,0.0
18263100.0,299.53,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.31,299.15,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.24,298.82,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.57,292.12,291.15,299.25,297.75,299.25,299.17,292.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.36,410.0,123198.84,0.0,14193.12,1.0,282.04,290.06,300.74,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22314.12,0.0,1835.04,2275.33,0.0,3558.52,1.0,1.0,0.0,3.0,1.0,0.0
18263400.0,299.37,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.31,299.03,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.32,298.83,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.24,298.7,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.32,298.32,297.15,293.15,0.0,0.0,290.13,1.0,1.0,1.53,290.13,291.15,299.34,297.79,299.13,299.01,290.13,1.0,1.0,0.09,0.09,0.91,0.09,5.94,1.09,4.85,-1.08,0.86,0.86,0.0,-7.03,410.0,111211.39,0.0,13959.55,1.0,280.75,288.1,300.74,306.75,293.15,293.15,278.45,27096.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21183.09,0.0,1859.95,2275.33,0.0,3428.63,1.0,1.0,0.0,3.0,1.0,0.0
18263700.0,299.35,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.31,299.0,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.24,298.66,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,290.34,1.0,1.0,1.55,290.34,291.15,299.44,297.82,299.18,298.98,290.34,1.0,1.0,0.1,0.1,0.9,0.1,6.0,1.29,4.71,-1.26,0.84,0.84,0.0,24.86,410.0,111665.85,0.0,14044.8,1.0,280.88,288.29,300.81,306.77,293.15,293.15,279.35,29063.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20605.68,0.0,1868.2,2275.33,0.0,3369.7,1.0,1.0,0.0,3.0,1.0,0.0
18264000.0,299.37,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.31,299.01,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.24,298.65,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,290.69,1.0,1.0,1.56,290.69,291.15,299.54,297.86,299.26,299.0,290.69,1.0,1.0,0.11,0.11,0.89,0.11,6.04,1.45,4.59,-1.42,0.84,0.84,0.0,32.0,410.0,108931.66,0.0,14107.14,1.0,281.44,288.67,300.85,306.62,293.15,293.15,279.95,28841.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19607.29,0.0,1867.27,2275.33,0.0,3292.53,1.0,1.0,0.0,3.0,1.0,0.0
18264300.0,299.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.31,299.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.24,298.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.56,291.09,291.15,299.64,297.9,299.35,299.04,291.09,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.56,4.51,-1.51,0.87,0.87,0.0,43.63,410.0,104534.8,0.0,14142.21,1.0,282.24,289.13,300.88,306.35,293.15,293.15,280.85,27016.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18094.33,0.0,1859.62,2275.33,0.0,3193.36,1.0,1.0,0.0,3.0,1.0,0.0
18264600.0,299.47,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.31,299.1,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.24,298.73,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.57,291.4,291.15,299.75,297.94,299.44,299.09,291.4,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.62,4.45,-1.57,0.9,0.9,0.0,55.49,410.0,101276.67,0.0,14161.84,1.0,282.84,289.49,300.93,306.25,293.15,293.15,281.45,24802.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17410.31,0.0,1850.36,2275.33,0.0,3105.19,1.0,1.0,0.0,3.0,1.0,0.0
18264900.0,299.49,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.31,299.14,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.24,298.75,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.57,291.37,291.15,299.85,297.98,299.51,299.12,291.37,1.0,1.0,0.13,0.13,0.87,0.13,6.08,1.67,4.42,-1.6,0.91,0.91,0.0,64.8,410.0,103523.33,0.0,14173.66,1.0,282.62,289.43,301.0,306.53,293.15,293.15,281.15,24231.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18171.92,0.0,1847.98,2275.33,0.0,3136.38,1.0,1.0,0.0,3.0,1.0,0.0
18265200.0,299.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,298.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,299.95,298.02,299.57,299.12,291.17,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.7,4.39,-1.61,0.9,0.9,0.0,71.66,410.0,108137.2,0.0,14181.16,1.0,282.04,289.15,301.04,306.82,293.15,293.15,280.55,25011.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19238.49,0.0,1851.23,2275.33,0.0,3225.4,1.0,1.0,0.0,3.0,1.0,0.0
18265500.0,299.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,299.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.11,291.15,300.05,298.06,299.63,299.12,291.11,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.73,4.37,-1.62,0.89,0.89,0.0,76.63,410.0,110111.13,0.0,14186.13,1.0,281.81,289.07,301.08,307.02,293.15,293.15,280.25,25029.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20005.29,0.0,1851.31,2275.33,0.0,3245.44,1.0,1.0,0.0,3.0,1.0,0.0
18265800.0,299.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,299.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.11,291.15,300.15,298.1,299.69,299.11,291.11,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.35,-1.62,0.89,0.89,0.0,80.23,410.0,110647.28,0.0,14189.53,1.0,281.78,289.05,301.11,307.03,293.15,293.15,280.25,25138.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19970.52,0.0,1851.76,2275.33,0.0,3247.11,1.0,1.0,0.0,3.0,1.0,0.0
18266100.0,299.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.22,291.15,300.25,298.14,299.75,299.12,291.22,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.63,0.9,0.9,0.0,82.85,410.0,109351.63,0.0,14191.92,1.0,282.0,289.17,301.12,306.89,293.15,293.15,280.55,24677.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19320.86,0.0,1849.84,2275.33,0.0,3215.26,1.0,1.0,0.0,3.0,1.0,0.0
18266400.0,299.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.31,299.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.24,298.74,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.05,291.15,300.35,298.17,299.81,299.12,291.05,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.33,-1.63,0.89,0.89,0.0,84.74,410.0,112995.33,0.0,14193.61,1.0,281.51,288.95,301.19,307.25,293.15,293.15,279.95,25416.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20726.65,0.0,1852.93,2275.33,0.0,3266.55,1.0,1.0,0.0,3.0,1.0,0.0
18266700.0,299.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.31,299.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.24,298.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,300.44,298.2,299.87,299.13,291.2,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.91,0.91,0.0,86.1,410.0,110991.81,0.0,14194.81,1.0,281.82,289.12,301.22,307.18,293.15,293.15,280.25,24457.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20267.9,0.0,1848.92,2275.33,0.0,3213.71,1.0,1.0,0.0,3.0,1.0,0.0
18267000.0,299.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,299.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,298.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,300.53,298.23,299.92,299.13,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.9,0.9,0.0,87.04,410.0,111491.34,0.0,14195.64,1.0,281.77,289.09,301.22,307.15,293.15,293.15,280.25,24684.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20158.93,0.0,1849.87,2275.33,0.0,3221.51,1.0,1.0,0.0,3.0,1.0,0.0
18267300.0,299.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.11,291.15,300.61,298.25,299.96,299.13,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.3,-1.62,0.9,0.9,0.0,87.79,410.0,113100.11,0.0,14196.31,1.0,281.55,289.0,301.26,307.36,293.15,293.15,279.95,24930.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20960.65,0.0,1850.9,2275.33,0.0,3240.38,1.0,1.0,0.0,3.0,1.0,0.0
18267600.0,299.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,300.69,298.26,300.01,299.13,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.89,0.89,0.0,88.5,410.0,113429.01,0.0,14196.94,1.0,281.51,288.97,301.27,307.36,293.15,293.15,279.95,25122.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20883.44,0.0,1851.7,2275.33,0.0,3247.42,1.0,1.0,0.0,3.0,1.0,0.0
18267900.0,299.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.19,291.15,300.76,298.27,300.05,299.14,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.9,0.9,0.0,89.15,410.0,111935.23,0.0,14197.53,1.0,281.74,289.07,301.25,307.18,293.15,293.15,280.25,24798.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20125.27,0.0,1850.34,2275.33,0.0,3223.58,1.0,1.0,0.0,3.0,1.0,0.0
18268200.0,299.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,300.83,298.27,300.09,299.14,291.21,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.29,-1.62,0.91,0.91,0.0,89.75,410.0,111679.57,0.0,14198.07,1.0,281.77,289.1,301.26,307.2,293.15,293.15,280.25,24526.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20228.51,0.0,1849.21,2275.33,0.0,3214.17,1.0,1.0,0.0,3.0,1.0,0.0
18268500.0,299.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,300.89,298.27,300.13,299.15,291.14,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.9,0.9,0.0,90.32,410.0,113214.81,0.0,14198.58,1.0,281.55,289.01,301.28,307.39,293.15,293.15,279.95,24737.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21002.68,0.0,1850.09,2275.33,0.0,3238.44,1.0,1.0,0.0,3.0,1.0,0.0
18268800.0,299.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,300.95,298.26,300.16,299.15,291.12,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,0.9,0.9,0.0,90.84,410.0,113466.74,0.0,14199.06,1.0,281.51,288.97,301.27,307.37,293.15,293.15,279.95,24913.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20894.71,0.0,1850.83,2275.33,0.0,3250.15,1.0,1.0,0.0,3.0,1.0,0.0
18269100.0,299.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,301.0,298.25,300.19,299.15,291.2,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.91,0.91,0.0,91.33,410.0,111893.98,0.0,14199.51,1.0,281.73,289.07,301.24,307.17,293.15,293.15,280.25,24605.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20107.87,0.0,1849.54,2275.33,0.0,3230.4,1.0,1.0,0.0,3.0,1.0,0.0
18269400.0,299.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.05,298.24,300.23,299.15,291.21,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.61,0.91,0.91,0.0,91.78,410.0,111563.5,0.0,14199.93,1.0,281.77,289.09,301.23,307.17,293.15,293.15,280.25,24361.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20184.99,0.0,1848.52,2275.33,0.0,3224.4,1.0,1.0,0.0,3.0,1.0,0.0
18269700.0,299.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.13,291.15,301.1,298.22,300.26,299.15,291.13,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.9,0.9,0.0,92.2,410.0,113030.23,0.0,14200.33,1.0,281.55,288.99,301.24,307.34,293.15,293.15,279.95,24601.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20932.38,0.0,1849.53,2275.33,0.0,3251.55,1.0,1.0,0.0,3.0,1.0,0.0
18270000.0,299.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,301.15,298.21,300.28,299.15,291.11,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.25,-1.6,0.9,0.9,0.0,92.58,410.0,113218.29,0.0,14200.71,1.0,281.51,288.95,301.22,307.3,293.15,293.15,279.95,24820.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20802.7,0.0,1850.44,2275.33,0.0,3265.64,1.0,1.0,0.0,3.0,1.0,0.0
18270300.0,299.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.12,298.16,300.27,299.15,291.17,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.6,0.91,0.91,0.0,92.94,410.0,111455.07,0.0,14201.07,1.0,281.73,289.03,301.15,307.06,293.15,293.15,280.25,24636.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19961.74,0.0,1849.67,2275.33,0.0,3258.61,1.0,1.0,0.0,3.0,1.0,0.0
18270600.0,299.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,300.95,298.07,300.17,299.15,291.15,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.24,-1.59,0.9,0.9,0.0,93.27,410.0,110689.99,0.0,14201.42,1.0,281.76,289.03,301.07,306.97,293.15,293.15,280.25,24707.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19899.13,0.0,1849.97,2275.33,0.0,3276.06,1.0,1.0,0.0,3.0,1.0,0.0
18270900.0,299.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.17,291.15,300.68,297.95,300.02,299.15,291.17,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,0.9,0.9,0.0,93.57,410.0,108351.75,0.0,14201.77,1.0,281.98,289.09,300.93,306.65,293.15,293.15,280.55,24867.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19002.4,0.0,1850.63,2275.33,0.0,3284.0,1.0,1.0,0.0,3.0,1.0,0.0
18271200.0,299.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,300.33,297.79,299.82,299.15,291.11,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.59,0.89,0.89,0.0,93.84,410.0,107219.37,0.0,14202.11,1.0,282.01,289.06,300.79,306.5,293.15,293.15,280.55,25165.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18848.6,0.0,1851.88,2275.33,0.0,3315.25,1.0,1.0,0.0,3.0,1.0,0.0
18271500.0,299.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,299.92,297.62,299.59,299.14,291.11,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.59,0.89,0.89,0.0,94.1,410.0,104644.85,0.0,14202.44,1.0,282.24,289.11,300.61,306.14,293.15,293.15,280.85,25357.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17961.9,0.0,1852.68,2275.33,0.0,3332.61,1.0,1.0,0.0,3.0,1.0,0.0
18271800.0,299.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,299.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,299.5,297.43,299.35,299.15,291.25,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.22,-1.58,0.91,0.91,0.0,94.33,410.0,99562.74,0.0,14202.76,1.0,282.81,289.35,300.42,305.68,293.15,293.15,281.45,24443.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16844.75,0.0,1848.87,2275.33,0.0,3282.31,1.0,1.0,0.0,3.0,1.0,0.0
18272100.0,299.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,299.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,299.09,297.24,299.11,299.15,291.08,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.58,0.89,0.89,0.0,94.54,410.0,100148.09,0.0,14203.06,1.0,282.58,289.18,300.26,305.64,293.15,293.15,281.15,25188.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17162.37,0.0,1851.97,2275.33,0.0,3354.28,1.0,1.0,0.0,3.0,1.0,0.0
18272400.0,299.41,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.31,299.45,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.24,298.84,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.57,291.67,291.15,298.71,297.06,298.71,299.2,291.67,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.98,0.98,0.0,103.77,410.0,116279.8,0.0,14194.89,1.0,282.12,289.71,300.11,306.33,293.15,293.15,280.55,21757.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19926.96,0.0,1837.68,2275.33,0.0,3694.73,1.0,1.0,0.0,3.0,1.0,0.0
18272700.0,299.37,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,299.44,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,298.82,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.26,291.15,298.4,296.91,298.4,299.18,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.95,0.95,0.0,103.75,410.0,119946.54,0.0,14194.96,1.0,281.43,289.27,299.93,306.39,293.15,293.15,279.65,22529.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21676.57,0.0,1840.89,2275.33,0.0,3824.15,1.0,1.0,0.0,3.0,1.0,0.0
18273000.0,299.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.31,299.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.24,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,298.18,296.79,298.18,299.15,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.94,0.94,0.0,103.74,410.0,119983.94,0.0,14194.97,1.0,281.27,289.12,299.8,306.23,293.15,293.15,279.05,23141.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21630.67,0.0,1843.44,2275.33,0.0,3867.32,1.0,1.0,0.0,3.0,1.0,0.0
18273300.0,299.3,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.31,299.4,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.24,298.78,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.57,291.03,291.15,298.09,296.73,298.09,299.13,291.03,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.92,0.92,0.0,103.74,410.0,119836.34,0.0,14194.99,1.0,281.2,289.06,299.73,306.14,293.15,293.15,278.15,23648.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21575.17,0.0,1845.55,2275.33,0.0,3879.47,1.0,1.0,0.0,3.0,1.0,0.0
