time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18273600.0,299.28,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.31,299.4,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.24,298.77,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.57,291.03,291.15,298.15,296.74,298.15,299.12,291.03,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.92,0.92,0.0,103.73,410.0,119922.5,0.0,14195.01,1.0,281.2,289.05,299.74,306.13,293.15,293.15,278.15,23918.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21567.23,0.0,1846.68,2275.33,0.0,3869.18,1.0,1.0,0.0,3.0,1.0,0.0
18273900.0,299.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,299.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,298.32,296.8,298.32,299.11,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.92,0.92,0.0,103.74,410.0,120173.93,0.0,14194.99,1.0,281.24,289.11,299.8,306.19,293.15,293.15,278.15,23785.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21605.1,0.0,1846.12,2275.33,0.0,3844.4,1.0,1.0,0.0,3.0,1.0,0.0
18274200.0,299.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.31,299.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.24,298.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,298.52,296.9,298.52,299.11,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.93,0.93,0.0,103.76,410.0,120526.43,0.0,14194.92,1.0,281.32,289.2,299.89,306.29,293.15,293.15,278.15,23309.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21670.43,0.0,1844.14,2275.33,0.0,3812.53,1.0,1.0,0.0,3.0,1.0,0.0
18274500.0,299.28,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.31,299.42,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.24,298.79,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.57,291.35,291.15,298.76,297.01,298.76,299.13,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.95,0.95,0.0,103.8,410.0,120968.06,0.0,14194.8,1.0,281.42,289.31,300.01,306.43,293.15,293.15,278.15,22546.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21757.57,0.0,1840.96,2275.33,0.0,3774.16,1.0,1.0,0.0,3.0,1.0,0.0
18274800.0,299.29,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.31,299.45,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.24,298.81,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.57,291.5,291.15,299.02,297.15,299.02,299.15,291.5,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.98,0.98,0.0,103.84,410.0,121471.86,0.0,14194.67,1.0,281.54,289.45,300.14,306.59,293.15,293.15,278.15,21612.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21861.62,0.0,1837.08,2275.33,0.0,3731.03,1.0,1.0,0.0,3.0,1.0,0.0
18275100.0,299.19,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.3,299.36,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.32,298.79,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.24,298.72,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.32,298.23,297.15,293.15,0.0,0.0,290.14,1.0,1.0,1.52,290.08,291.15,299.3,297.3,299.13,299.05,290.04,1.0,1.0,0.08,0.08,0.92,0.08,5.9,0.97,4.94,-0.95,0.86,0.86,0.0,-42.06,410.0,102208.46,0.0,13888.1,1.0,281.21,288.18,300.28,306.67,293.15,293.15,278.15,23380.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21683.75,0.0,1844.43,2275.33,0.0,3679.22,1.0,1.0,0.0,3.0,1.0,0.0
18275400.0,299.13,297.15,293.15,0.0,0.0,289.86,1.0,1.0,0.31,299.33,297.15,293.15,0.0,0.0,289.86,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,289.86,1.0,1.0,0.24,298.7,297.15,293.15,0.0,0.0,289.86,1.0,1.0,0.32,298.19,297.15,293.15,0.0,0.0,289.86,1.0,1.0,1.54,289.86,291.15,299.59,297.45,299.24,299.01,289.87,1.0,1.0,0.09,0.09,0.91,0.09,5.97,1.19,4.78,-1.17,0.77,0.77,0.0,10.58,410.0,109858.31,0.0,14003.91,1.0,280.34,287.77,300.42,306.28,293.15,293.15,278.75,36105.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.53,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20643.18,0.0,1894.74,2275.33,0.0,3467.84,1.0,1.0,0.0,3.0,1.0,0.0
18275700.0,299.13,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.31,299.33,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.24,298.7,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,290.38,1.0,1.0,1.55,290.39,291.15,299.88,297.61,299.4,299.01,290.39,1.0,1.0,0.1,0.1,0.9,0.1,6.02,1.38,4.64,-1.34,0.77,0.77,0.0,26.58,410.0,106480.41,0.0,14078.27,1.0,281.08,288.32,300.58,306.15,293.15,293.15,279.65,35943.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.5,4.33,0.31,5.29,4.13,1.16,0.0,0.0,0.0,18951.74,0.0,1864.29,2275.33,0.0,3322.94,0.99,1.0,0.0,3.0,1.0,0.0
18276000.0,299.17,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.31,299.37,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.24,298.72,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,290.78,1.0,1.0,1.56,290.78,291.15,300.17,297.76,299.6,299.05,290.78,1.0,1.0,0.11,0.11,0.89,0.11,6.05,1.5,4.55,-1.47,0.78,0.78,0.0,37.68,410.0,104649.83,0.0,14125.35,1.0,281.69,288.75,300.74,306.25,293.15,293.15,280.25,34806.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18494.18,0.0,1892.37,2275.33,0.0,3221.37,1.0,1.0,0.0,3.0,1.0,0.0
18276300.0,299.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,298.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,300.45,297.9,299.79,299.1,291.22,1.0,1.0,0.12,0.12,0.88,0.12,6.07,1.59,4.48,-1.54,0.82,0.82,0.0,48.8,410.0,101103.29,0.0,14153.11,1.0,282.5,289.23,300.87,306.14,293.15,293.15,281.15,31140.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17326.07,0.0,1876.92,2275.33,0.0,3103.86,1.0,1.0,0.0,3.0,1.0,0.0
18276600.0,299.26,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.31,299.46,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.24,298.82,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,300.71,298.03,299.98,299.15,291.57,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.65,4.43,-1.58,0.86,0.86,0.0,59.58,410.0,98586.01,0.0,14168.54,1.0,283.1,289.62,301.01,306.17,293.15,293.15,281.75,27204.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16876.81,0.0,1860.41,2275.33,0.0,3002.92,1.0,1.0,0.0,3.0,1.0,0.0
18276900.0,299.3,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.31,299.5,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.24,298.87,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.57,291.79,291.15,300.94,298.13,300.14,299.19,291.79,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.69,4.4,-1.61,0.91,0.91,0.0,67.77,410.0,97632.64,0.0,14178.02,1.0,283.45,289.86,301.14,306.34,293.15,293.15,282.05,24078.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16871.76,0.0,1847.34,2275.33,0.0,2944.52,1.0,1.0,0.0,3.0,1.0,0.0
18277200.0,299.3,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.31,299.5,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.24,298.88,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.57,291.62,291.15,301.15,298.21,300.27,299.2,291.62,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.71,4.38,-1.62,0.93,0.93,0.0,73.74,410.0,102823.05,0.0,14184.17,1.0,282.87,289.61,301.22,306.7,293.15,293.15,281.45,23652.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17906.35,0.0,1845.57,2275.33,0.0,3050.27,1.0,1.0,0.0,3.0,1.0,0.0
18277500.0,299.29,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.31,299.5,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.24,298.88,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.57,291.37,291.15,301.34,298.27,300.38,299.19,291.36,1.0,1.0,0.14,0.14,0.86,0.14,6.1,1.74,4.36,-1.63,0.92,0.92,0.0,78.06,410.0,109066.41,0.0,14188.32,1.0,282.1,289.26,301.29,307.16,293.15,293.15,280.55,23910.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19752.27,0.0,1846.64,2275.33,0.0,3151.52,1.0,1.0,0.0,3.0,1.0,0.0
18277800.0,299.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,301.54,298.34,300.48,299.17,291.16,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.34,-1.63,0.9,0.9,0.0,81.19,410.0,113701.33,0.0,14191.21,1.0,281.52,288.99,301.35,307.45,293.15,293.15,279.95,24673.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21007.31,0.0,1849.82,2275.33,0.0,3219.73,1.0,1.0,0.0,3.0,1.0,0.0
18278100.0,299.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,299.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,298.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.73,298.4,300.59,299.15,291.17,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.77,4.33,-1.63,0.9,0.9,0.0,83.45,410.0,114571.24,0.0,14193.29,1.0,281.45,288.97,301.4,307.55,293.15,293.15,279.05,24642.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21763.96,0.0,1849.7,2275.33,0.0,3219.05,1.0,1.0,0.0,3.0,1.0,0.0
18278400.0,299.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,299.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,301.93,298.46,300.7,299.15,291.22,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.63,0.91,0.91,0.0,85.08,410.0,114679.86,0.0,14194.79,1.0,281.5,289.02,301.46,307.62,293.15,293.15,278.45,24252.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21800.97,0.0,1848.07,2275.33,0.0,3199.73,1.0,1.0,0.0,3.0,1.0,0.0
18278700.0,299.24,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,299.44,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,298.86,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,302.12,298.52,300.82,299.15,291.28,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.79,4.31,-1.63,0.92,0.92,0.0,86.22,410.0,114785.3,0.0,14195.86,1.0,281.54,289.06,301.52,307.68,293.15,293.15,278.15,23772.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21838.8,0.0,1846.07,2275.33,0.0,3181.96,1.0,1.0,0.0,3.0,1.0,0.0
18279000.0,299.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,302.31,298.57,300.92,299.15,291.32,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.93,0.93,0.0,87.03,410.0,114888.39,0.0,14196.62,1.0,281.58,289.1,301.57,307.74,293.15,293.15,278.15,23244.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21874.88,0.0,1843.86,2275.33,0.0,3166.57,1.0,1.0,0.0,3.0,1.0,0.0
18279300.0,299.25,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.57,291.36,291.15,302.48,298.62,301.03,299.15,291.37,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.3,-1.62,0.95,0.95,0.0,87.75,410.0,114988.74,0.0,14197.3,1.0,281.62,289.13,301.62,307.79,293.15,293.15,278.15,22698.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21907.97,0.0,1841.59,2275.33,0.0,3154.15,1.0,1.0,0.0,3.0,1.0,0.0
18279600.0,299.25,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.57,291.4,291.15,302.65,298.65,301.12,299.16,291.4,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.3,-1.62,0.96,0.96,0.0,88.44,410.0,115078.32,0.0,14197.86,1.0,281.65,289.16,301.65,307.84,293.15,293.15,278.15,22164.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21936.49,0.0,1839.37,2275.33,0.0,3145.24,1.0,1.0,0.0,3.0,1.0,0.0
18279900.0,299.25,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.57,291.43,291.15,302.8,298.67,301.21,299.16,291.43,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.98,0.98,0.0,89.12,410.0,115150.59,0.0,14198.31,1.0,281.68,289.18,301.67,307.87,293.15,293.15,278.15,21670.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.68,0.0,1837.32,2275.33,0.0,3140.34,1.0,1.0,0.0,3.0,1.0,0.0
18280200.0,299.25,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.57,291.44,291.15,302.94,298.68,301.29,299.16,291.44,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.62,1.0,1.0,0.0,89.76,410.0,115203.13,0.0,14198.71,1.0,281.69,289.19,301.68,307.88,293.15,293.15,278.15,21229.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21973.41,0.0,1835.48,2275.33,0.0,3140.01,1.0,1.0,0.0,3.0,1.0,0.0
18280500.0,299.24,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.57,291.45,291.15,303.05,298.68,301.36,299.16,291.45,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,1.0,1.0,0.0,90.35,410.0,115205.34,0.0,14199.09,1.0,281.7,289.19,301.68,307.88,293.15,293.15,278.15,21122.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21976.17,0.0,1835.04,2275.33,0.0,3144.64,1.0,1.0,0.0,3.0,1.0,0.0
18280800.0,299.24,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.57,291.45,291.15,303.15,298.65,301.41,299.16,291.45,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,1.0,1.0,0.0,90.91,410.0,115182.45,0.0,14199.44,1.0,281.68,289.18,301.65,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21967.7,0.0,1835.04,2275.33,0.0,3154.62,1.0,1.0,0.0,3.0,1.0,0.0
18281100.0,299.23,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.57,291.43,291.15,303.23,298.62,301.46,299.16,291.43,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.61,1.0,1.0,0.0,91.42,410.0,115153.37,0.0,14199.77,1.0,281.67,289.16,301.62,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21952.23,0.0,1835.04,2275.33,0.0,3166.46,1.0,1.0,0.0,3.0,1.0,0.0
18281400.0,299.23,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.96,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.57,291.41,291.15,303.29,298.58,301.49,299.15,291.41,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,1.0,1.0,0.0,91.9,410.0,115120.09,0.0,14200.08,1.0,281.64,289.13,301.58,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21934.91,0.0,1835.04,2275.33,0.0,3178.12,1.0,1.0,0.0,3.0,1.0,0.0
18281700.0,299.22,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.57,291.39,291.15,303.33,298.54,301.51,299.15,291.39,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,1.0,1.0,0.0,92.35,410.0,115078.49,0.0,14200.36,1.0,281.62,289.11,301.55,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21916.1,0.0,1835.04,2275.33,0.0,3190.35,1.0,1.0,0.0,3.0,1.0,0.0
18282000.0,299.21,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.95,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.9,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.57,291.36,291.15,303.36,298.51,301.53,299.14,291.36,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.25,-1.6,1.0,1.0,0.0,92.77,410.0,115028.13,0.0,14200.63,1.0,281.6,289.08,301.51,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21895.45,0.0,1835.04,2275.33,0.0,3203.43,1.0,1.0,0.0,3.0,1.0,0.0
18282300.0,299.2,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,303.38,298.46,301.54,299.13,291.33,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.59,1.0,1.0,0.0,93.16,410.0,114968.75,0.0,14200.88,1.0,281.57,289.05,301.46,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.77,0.0,1835.04,2275.33,0.0,3217.75,1.0,1.0,0.0,3.0,1.0,0.0
18282600.0,299.19,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.89,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.57,291.3,291.15,303.38,298.41,301.54,299.12,291.3,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.24,-1.59,1.0,1.0,0.0,93.53,410.0,114899.11,0.0,14201.11,1.0,281.54,289.01,301.42,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.47,0.0,1835.04,2275.33,0.0,3233.41,1.0,1.0,0.0,3.0,1.0,0.0
18282900.0,299.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,299.38,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,303.37,298.36,301.53,299.12,291.26,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,1.0,1.0,0.0,93.87,410.0,114818.88,0.0,14201.33,1.0,281.5,288.97,301.36,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21819.36,0.0,1835.04,2275.33,0.0,3250.9,1.0,1.0,0.0,3.0,1.0,0.0
18283200.0,299.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,303.35,298.3,301.51,299.11,291.22,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.58,1.0,1.0,0.0,94.19,410.0,114726.46,0.0,14201.54,1.0,281.46,288.93,301.31,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21787.78,0.0,1835.04,2275.33,0.0,3270.31,1.0,1.0,0.0,3.0,1.0,0.0
18283500.0,299.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,303.32,298.24,301.49,299.09,291.17,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,1.0,1.0,0.0,94.49,410.0,114620.85,0.0,14201.74,1.0,281.42,288.88,301.24,307.42,293.15,293.15,278.15,21124.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21752.49,0.0,1835.05,2275.33,0.0,3292.15,1.0,1.0,0.0,3.0,1.0,0.0
18283800.0,299.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,303.27,298.16,301.46,299.08,291.11,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.22,-1.58,0.99,0.99,0.0,94.76,410.0,114488.17,0.0,14201.93,1.0,281.37,288.82,301.17,307.34,293.15,293.15,278.15,21265.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21711.35,0.0,1835.63,2275.33,0.0,3316.51,1.0,1.0,0.0,3.0,1.0,0.0
18284100.0,299.12,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,299.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.89,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.05,291.15,303.22,298.08,301.42,299.07,291.05,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.98,0.98,0.0,95.02,410.0,114330.91,0.0,14202.11,1.0,281.31,288.76,301.09,307.25,293.15,293.15,278.15,21538.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21663.68,0.0,1836.77,2275.33,0.0,3343.65,1.0,1.0,0.0,3.0,1.0,0.0
18284400.0,299.1,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.32,299.31,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,298.87,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.57,290.97,291.15,303.15,297.99,301.38,299.05,290.97,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,0.97,0.97,0.0,95.26,410.0,114145.39,0.0,14202.27,1.0,281.24,288.69,300.99,307.15,293.15,293.15,278.15,21962.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21608.92,0.0,1838.53,2275.33,0.0,3373.85,1.0,1.0,0.0,3.0,1.0,0.0
18284700.0,299.08,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.32,299.3,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.57,290.9,291.15,303.08,297.89,301.33,299.03,290.9,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,0.95,0.95,0.0,95.49,410.0,113941.65,0.0,14202.42,1.0,281.17,288.61,300.9,307.04,293.15,293.15,278.15,22579.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21548.46,0.0,1841.1,2275.33,0.0,3404.4,1.0,1.0,0.0,3.0,1.0,0.0
18285000.0,299.06,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,290.83,1.0,1.0,1.57,290.82,291.15,303.0,297.8,301.28,299.02,290.82,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.56,0.93,0.93,0.0,95.72,410.0,113719.16,0.0,14202.53,1.0,281.09,288.54,300.8,306.94,293.15,293.15,278.15,23441.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21485.45,0.0,1844.69,2275.33,0.0,3433.26,1.0,1.0,0.0,3.0,1.0,0.0
18285300.0,299.03,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.32,299.26,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,290.75,1.0,1.0,1.57,290.75,291.15,302.93,297.71,301.23,299.0,290.75,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.9,0.9,0.0,95.94,410.0,113471.09,0.0,14202.61,1.0,281.01,288.47,300.71,306.83,293.15,293.15,278.15,24628.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21419.77,0.0,1849.64,2275.33,0.0,3460.68,1.0,1.0,0.0,3.0,1.0,0.0
18285600.0,299.01,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.32,299.24,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,290.68,1.0,1.0,1.57,290.68,291.15,302.85,297.62,301.18,298.98,290.68,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.87,0.87,0.0,96.15,410.0,113189.73,0.0,14202.68,1.0,280.93,288.4,300.63,306.73,293.15,293.15,278.75,26253.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21350.44,0.0,1856.42,2275.33,0.0,3486.46,1.0,1.0,0.0,3.0,1.0,0.0
18285900.0,299.0,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,290.72,1.0,1.0,1.57,290.72,291.15,302.77,297.54,301.13,298.97,290.72,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.55,0.85,0.85,0.0,96.35,410.0,110970.92,0.0,14202.73,1.0,281.12,288.46,300.52,306.4,293.15,293.15,279.65,27806.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19839.12,0.0,1862.92,2275.33,0.0,3473.94,1.0,1.0,0.0,3.0,1.0,0.0
18286200.0,299.0,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,290.93,1.0,1.0,1.57,290.93,291.15,302.69,297.46,301.09,298.97,290.93,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.86,0.86,0.0,96.55,410.0,106310.53,0.0,14202.77,1.0,281.7,288.73,300.45,306.08,293.15,293.15,280.25,27363.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18636.6,0.0,1861.07,2275.33,0.0,3401.46,1.0,1.0,0.0,3.0,1.0,0.0
18286500.0,299.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,302.61,297.38,301.05,298.99,291.21,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,0.88,0.88,0.0,96.73,410.0,100523.85,0.0,14202.81,1.0,282.48,289.09,300.36,305.62,293.15,293.15,281.15,25987.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16964.17,0.0,1855.31,2275.33,0.0,3306.73,1.0,1.0,0.0,3.0,1.0,0.0
18286800.0,299.05,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,299.27,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.57,291.42,291.15,302.52,297.31,301.01,299.02,291.42,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.54,0.91,0.91,0.0,96.9,410.0,96191.52,0.0,14202.85,1.0,283.07,289.38,300.3,305.36,293.15,293.15,281.75,24288.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16138.9,0.0,1848.22,2275.33,0.0,3221.7,1.0,1.0,0.0,3.0,1.0,0.0
18287100.0,299.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,299.26,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.27,291.15,302.44,297.25,300.96,299.01,291.27,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.9,0.9,0.0,97.05,410.0,98212.1,0.0,14202.89,1.0,282.75,289.19,300.24,305.39,293.15,293.15,281.45,24815.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16411.19,0.0,1850.42,2275.33,0.0,3300.73,1.0,1.0,0.0,3.0,1.0,0.0
18287400.0,299.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,299.25,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.84,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,302.34,297.19,300.9,299.0,291.26,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.54,0.91,0.91,0.0,97.19,410.0,97697.79,0.0,14202.95,1.0,282.79,289.2,300.18,305.33,293.15,293.15,281.45,24537.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16424.67,0.0,1849.26,2275.33,0.0,3300.25,1.0,1.0,0.0,3.0,1.0,0.0
18287700.0,299.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,299.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,302.25,297.14,300.84,298.99,291.16,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.53,0.9,0.9,0.0,97.32,410.0,99009.88,0.0,14203.02,1.0,282.56,289.08,300.16,305.45,293.15,293.15,281.15,24804.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16926.11,0.0,1850.37,2275.33,0.0,3339.44,1.0,1.0,0.0,3.0,1.0,0.0
18288000.0,299.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,302.15,297.09,300.78,298.97,291.11,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.89,0.89,0.0,97.43,410.0,99067.98,0.0,14203.1,1.0,282.52,289.04,300.11,305.37,293.15,293.15,281.15,25095.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16778.81,0.0,1851.59,2275.33,0.0,3362.26,1.0,1.0,0.0,3.0,1.0,0.0
18288300.0,298.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,302.05,297.06,300.72,298.96,291.17,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,0.9,0.9,0.0,97.54,410.0,97338.87,0.0,14203.18,1.0,282.74,289.12,300.04,305.14,293.15,293.15,281.45,24925.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16166.64,0.0,1850.88,2275.33,0.0,3341.32,1.0,1.0,0.0,3.0,1.0,0.0
18288600.0,298.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,299.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,301.95,297.03,300.66,298.95,291.17,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.9,0.9,0.0,97.63,410.0,96902.81,0.0,14203.27,1.0,282.78,289.14,300.01,305.11,293.15,293.15,281.45,24832.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16208.76,0.0,1850.49,2275.33,0.0,3332.06,1.0,1.0,0.0,3.0,1.0,0.0
18288900.0,298.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,299.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.08,291.15,301.84,297.01,300.6,298.95,291.08,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.89,0.89,0.0,97.72,410.0,98362.32,0.0,14203.35,1.0,282.56,289.04,300.04,305.3,293.15,293.15,281.15,25015.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16760.29,0.0,1851.25,2275.33,0.0,3364.18,1.0,1.0,0.0,3.0,1.0,0.0
18289200.0,298.95,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,299.19,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,301.74,296.99,300.53,298.94,291.26,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.91,0.91,0.0,97.8,410.0,94834.31,0.0,14203.42,1.0,283.05,289.27,299.97,304.95,293.15,293.15,281.75,24274.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15761.75,0.0,1848.16,2275.33,0.0,3288.23,1.0,1.0,0.0,3.0,1.0,0.0
18289500.0,298.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,301.63,296.99,300.46,298.92,291.12,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,0.9,0.9,0.0,97.88,410.0,96997.65,0.0,14203.49,1.0,282.74,289.1,299.97,305.05,293.15,293.15,281.45,25134.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16075.34,0.0,1851.75,2275.33,0.0,3352.66,1.0,1.0,0.0,3.0,1.0,0.0
18289800.0,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,301.53,296.98,300.4,298.92,291.14,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,0.9,0.9,0.0,97.95,410.0,96617.52,0.0,14203.56,1.0,282.79,289.14,300.0,305.12,293.15,293.15,281.45,24801.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16204.89,0.0,1850.36,2275.33,0.0,3332.4,1.0,1.0,0.0,3.0,1.0,0.0
18290100.0,298.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,299.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,301.42,296.99,300.33,298.9,291.21,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,0.9,0.9,0.0,98.02,410.0,95065.97,0.0,14203.62,1.0,283.01,289.23,299.96,304.9,293.15,293.15,281.75,24707.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15656.63,0.0,1849.97,2275.33,0.0,3302.07,1.0,1.0,0.0,3.0,1.0,0.0
18290400.0,298.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,299.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,301.31,296.99,300.27,298.9,291.23,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,0.91,0.91,0.0,98.09,410.0,94826.37,0.0,14203.67,1.0,283.05,289.27,299.98,304.95,293.15,293.15,281.75,24406.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15761.12,0.0,1848.71,2275.33,0.0,3286.84,1.0,1.0,0.0,3.0,1.0,0.0
18290700.0,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,299.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,301.2,297.0,300.2,298.89,291.15,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.9,0.9,0.0,98.15,410.0,96433.07,0.0,14203.72,1.0,282.83,289.18,300.01,305.15,293.15,293.15,281.45,24601.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16308.96,0.0,1849.52,2275.33,0.0,3314.76,1.0,1.0,0.0,3.0,1.0,0.0
18291000.0,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,299.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,301.08,297.01,300.13,298.87,291.13,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.9,0.9,0.0,98.22,410.0,96774.73,0.0,14203.76,1.0,282.79,289.15,300.02,305.15,293.15,293.15,281.45,24770.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16240.49,0.0,1850.23,2275.33,0.0,3327.48,1.0,1.0,0.0,3.0,1.0,0.0
18291300.0,298.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,300.97,297.02,300.06,298.86,291.2,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,0.9,0.9,0.0,98.28,410.0,95246.74,0.0,14203.78,1.0,283.01,289.25,299.99,304.94,293.15,293.15,281.75,24705.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15697.77,0.0,1849.96,2275.33,0.0,3295.52,1.0,1.0,0.0,3.0,1.0,0.0
18291600.0,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,299.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,300.85,297.02,299.99,298.85,291.22,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,0.91,0.91,0.0,98.34,410.0,95016.42,0.0,14203.81,1.0,283.05,289.28,300.01,305.0,293.15,293.15,281.75,24433.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15805.63,0.0,1848.82,2275.33,0.0,3280.1,1.0,1.0,0.0,3.0,1.0,0.0
18291900.0,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,300.73,297.03,299.91,298.84,291.14,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,0.9,0.9,0.0,98.39,410.0,96619.8,0.0,14203.83,1.0,282.83,289.19,300.05,305.19,293.15,293.15,281.45,24665.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16355.3,0.0,1849.79,2275.33,0.0,3307.67,1.0,1.0,0.0,3.0,1.0,0.0
18292200.0,298.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,299.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,300.59,297.04,299.83,298.82,291.11,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.9,0.9,0.0,98.45,410.0,96951.59,0.0,14203.85,1.0,282.79,289.17,300.06,305.19,293.15,293.15,281.45,24880.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16285.66,0.0,1850.69,2275.33,0.0,3319.79,1.0,1.0,0.0,3.0,1.0,0.0
18292500.0,298.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,299.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,300.45,297.05,299.74,298.8,291.19,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.91,0.91,0.0,98.5,410.0,95456.8,0.0,14203.86,1.0,283.01,289.27,300.04,305.02,293.15,293.15,281.75,24618.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15762.78,0.0,1849.59,2275.33,0.0,3289.13,1.0,1.0,0.0,3.0,1.0,0.0
18292800.0,298.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,300.31,297.06,299.66,298.79,291.2,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,0.91,0.91,0.0,98.55,410.0,95215.12,0.0,14203.88,1.0,283.05,289.3,300.05,305.05,293.15,293.15,281.75,24420.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15854.11,0.0,1848.77,2275.33,0.0,3273.01,1.0,1.0,0.0,3.0,1.0,0.0
18293100.0,298.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,300.16,297.07,299.56,298.77,291.11,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.49,0.9,0.9,0.0,98.59,410.0,96785.82,0.0,14203.89,1.0,282.83,289.21,300.08,305.24,293.15,293.15,281.45,24721.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16400.01,0.0,1850.03,2275.33,0.0,3300.39,1.0,1.0,0.0,3.0,1.0,0.0
18293400.0,298.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.99,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,300.01,297.07,299.47,298.75,291.08,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,0.9,0.9,0.0,98.64,410.0,97070.66,0.0,14203.9,1.0,282.79,289.18,300.09,305.23,293.15,293.15,281.45,25020.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16320.33,0.0,1851.27,2275.33,0.0,3313.44,1.0,1.0,0.0,3.0,1.0,0.0
18293700.0,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,299.86,297.08,299.37,298.73,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,0.9,0.9,0.0,98.68,410.0,95516.18,0.0,14203.91,1.0,283.02,289.28,300.06,305.05,293.15,293.15,281.75,24846.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15783.15,0.0,1850.55,2275.33,0.0,3284.44,1.0,1.0,0.0,3.0,1.0,0.0
18294000.0,298.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,299.71,297.07,299.28,298.71,291.17,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.72,410.0,95201.2,0.0,14203.92,1.0,283.05,289.3,300.06,305.06,293.15,293.15,281.75,24748.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15858.05,0.0,1850.14,2275.33,0.0,3270.42,1.0,1.0,0.0,3.0,1.0,0.0
18294300.0,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,299.56,297.07,299.19,298.69,291.24,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.91,0.91,0.0,98.75,410.0,93512.55,0.0,14203.93,1.0,283.29,289.41,300.04,304.91,293.15,293.15,282.05,24534.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15370.07,0.0,1849.25,2275.33,0.0,3236.4,1.0,1.0,0.0,3.0,1.0,0.0
18294600.0,298.66,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.91,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,299.42,297.06,299.1,298.67,291.04,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.89,0.89,0.0,98.78,410.0,96926.71,0.0,14203.95,1.0,282.79,289.17,300.08,305.23,293.15,293.15,281.45,25396.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16294.66,0.0,1852.84,2275.33,0.0,3318.23,1.0,1.0,0.0,3.0,1.0,0.0
18294900.0,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,299.28,297.05,299.01,298.66,291.16,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.81,410.0,94643.49,0.0,14203.97,1.0,283.1,289.34,300.06,305.1,293.15,293.15,281.75,24657.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15946.12,0.0,1849.76,2275.33,0.0,3256.92,1.0,1.0,0.0,3.0,1.0,0.0
18295200.0,298.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,299.15,297.03,298.93,298.64,291.12,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,0.9,0.9,0.0,98.83,410.0,94841.16,0.0,14204.0,1.0,283.07,289.3,300.04,305.07,293.15,293.15,281.75,24886.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15844.83,0.0,1850.71,2275.33,0.0,3277.51,1.0,1.0,0.0,3.0,1.0,0.0
18295500.0,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,299.03,297.01,298.85,298.61,291.18,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.9,0.9,0.0,98.86,410.0,93180.55,0.0,14204.03,1.0,283.28,289.39,299.99,304.86,293.15,293.15,282.05,24671.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15306.64,0.0,1849.81,2275.33,0.0,3253.11,1.0,1.0,0.0,3.0,1.0,0.0
18295800.0,298.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,298.93,296.98,298.79,298.59,291.19,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,0.91,0.91,0.0,98.87,410.0,92764.43,0.0,14204.06,1.0,283.32,289.41,299.97,304.84,293.15,293.15,282.05,24542.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15354.54,0.0,1849.28,2275.33,0.0,3242.69,1.0,1.0,0.0,3.0,1.0,0.0
18296100.0,298.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.09,291.15,298.84,296.96,298.73,298.57,291.09,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.89,410.0,94159.18,0.0,14204.1,1.0,283.1,289.3,299.98,304.99,293.15,293.15,281.75,24942.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15829.8,0.0,1850.95,2275.33,0.0,3276.74,1.0,1.0,0.0,3.0,1.0,0.0
