time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18296400.0,298.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,298.76,296.94,298.67,298.55,291.05,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.89,0.89,0.0,98.88,410.0,94269.02,0.0,14204.19,1.0,283.06,289.26,299.95,304.95,293.15,293.15,281.75,25368.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15710.59,0.0,1852.73,2275.33,0.0,3295.78,1.0,1.0,0.0,3.0,1.0,0.0
18296700.0,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,298.69,296.91,298.62,298.54,291.17,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.84,410.0,91929.3,0.0,14204.36,1.0,283.37,289.42,299.93,304.82,293.15,293.15,282.05,24600.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15377.57,0.0,1849.52,2275.33,0.0,3233.17,1.0,1.0,0.0,3.0,1.0,0.0
18297000.0,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,298.62,296.89,298.58,298.52,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.78,410.0,92100.66,0.0,14204.58,1.0,283.33,289.38,299.9,304.78,293.15,293.15,282.05,24790.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15272.31,0.0,1850.31,2275.33,0.0,3255.52,1.0,1.0,0.0,3.0,1.0,0.0
18297300.0,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,298.55,296.86,298.53,298.49,291.2,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.74,410.0,90377.1,0.0,14204.75,1.0,283.54,289.47,299.83,304.53,293.15,293.15,282.35,24781.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14737.67,0.0,1850.28,2275.33,0.0,3228.61,1.0,1.0,0.0,3.0,1.0,0.0
18297600.0,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,298.48,296.84,298.48,298.47,291.2,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.77,410.0,89939.59,0.0,14204.72,1.0,283.58,289.49,299.82,304.54,293.15,293.15,282.35,24596.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14795.89,0.0,1849.5,2275.33,0.0,3217.05,1.0,1.0,0.0,3.0,1.0,0.0
18297900.0,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,298.41,296.81,298.43,298.45,291.11,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.9,0.9,0.0,98.83,410.0,91332.99,0.0,14204.6,1.0,283.36,289.38,299.83,304.69,293.15,293.15,282.05,24959.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15243.48,0.0,1851.02,2275.33,0.0,3252.08,1.0,1.0,0.0,3.0,1.0,0.0
18298200.0,298.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,298.34,296.79,298.38,298.43,291.07,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.89,0.89,0.0,98.83,410.0,91449.07,0.0,14204.67,1.0,283.32,289.34,299.8,304.65,293.15,293.15,282.05,25347.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15129.58,0.0,1852.64,2275.33,0.0,3271.64,1.0,1.0,0.0,3.0,1.0,0.0
18298500.0,298.48,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.31,298.72,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.24,298.36,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.57,291.88,291.15,298.25,296.76,298.25,298.49,291.88,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,1.0,1.0,0.0,104.06,410.0,105407.88,0.0,14194.02,1.0,283.22,290.1,299.83,305.44,293.15,293.15,281.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17342.56,0.0,1835.04,2275.33,0.0,3563.29,1.0,1.0,0.0,3.0,1.0,0.0
18298800.0,298.45,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.31,298.7,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.24,298.34,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.57,291.6,291.15,298.15,296.74,298.15,298.47,291.6,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,1.0,1.0,0.0,104.02,410.0,109671.74,0.0,14194.15,1.0,282.63,289.77,299.76,305.57,293.15,293.15,281.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18161.76,0.0,1835.04,2275.33,0.0,3685.56,1.0,1.0,0.0,3.0,1.0,0.0
18299100.0,299.29,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.35,303.15,298.02,296.71,298.36,298.4,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,410.0,132.88,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,299.62,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.34,303.15,297.86,296.67,298.36,298.4,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,410.0,13.86,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,299.77,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,297.67,296.63,298.37,298.4,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,10.92,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,299.85,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,297.46,296.57,298.37,298.4,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,9.7,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,299.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,297.24,296.51,298.36,298.4,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,8.63,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,299.93,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,297.02,296.45,298.36,298.4,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,7.04,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,299.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.8,296.38,298.36,298.4,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,5.92,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,299.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.6,296.32,298.36,298.4,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,4.99,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,300.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.43,296.26,298.36,298.4,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,4.24,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,300.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.29,296.21,298.36,298.4,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.58,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.19,296.17,298.36,298.4,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.93,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.15,296.15,298.36,298.4,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.56,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.14,296.14,298.36,298.4,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.19,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.13,296.13,298.36,298.4,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.87,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.13,296.13,298.36,298.4,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.59,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.13,296.13,298.36,298.4,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.35,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.13,296.13,298.36,298.4,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.15,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.14,296.14,298.36,298.4,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.98,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.15,296.15,298.36,298.4,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.83,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.15,296.15,298.36,298.4,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.71,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.15,296.15,298.36,298.4,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.6,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,300.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.16,296.16,298.36,298.4,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.16,296.16,298.36,298.4,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.15,296.15,298.36,298.4,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.14,296.14,298.36,298.4,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,300.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.14,296.14,298.36,298.4,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,300.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.13,296.13,298.36,298.4,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,300.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.12,296.12,298.36,298.4,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,300.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.11,296.11,298.36,298.4,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,300.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.11,296.11,298.36,298.4,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,300.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.1,296.1,298.36,298.4,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,299.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.09,296.09,298.36,298.4,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,299.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.08,296.08,298.36,298.4,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,299.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.07,296.07,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,299.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.06,296.06,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,299.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.05,296.05,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,299.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.04,296.02,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,299.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.02,295.97,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,299.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.0,295.9,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,299.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.99,295.82,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,299.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.97,295.72,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,299.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.95,295.62,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,299.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.93,295.52,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,299.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.91,295.42,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,299.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.9,295.32,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,299.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.88,295.24,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,299.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.86,295.17,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,299.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.85,295.13,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,299.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.84,295.11,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,299.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.83,295.13,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,299.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.82,295.18,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,299.93,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.81,295.25,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,299.93,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.81,295.32,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,299.93,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.8,295.41,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,299.92,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.79,295.5,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,299.92,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.79,295.58,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,299.92,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.78,295.66,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,299.91,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.77,295.71,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,299.91,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.76,295.75,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,299.91,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.75,295.75,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,299.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.74,295.72,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,299.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.72,295.66,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,299.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.7,295.58,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,299.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.69,295.48,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,299.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.67,295.38,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,299.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.65,295.26,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,299.88,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.63,295.15,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,299.88,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.61,295.05,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,299.87,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.6,294.96,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,299.87,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.58,294.89,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,299.87,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.56,294.84,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320400.0,299.86,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.55,294.83,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,299.86,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.54,294.85,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
