time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18321000.0,299.85,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.53,294.89,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,299.85,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.52,294.95,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,299.85,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.51,295.02,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,299.84,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.51,295.1,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,299.84,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.5,295.17,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,299.83,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.49,295.25,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,299.83,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.49,295.32,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,299.83,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.48,295.38,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,299.82,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.47,295.42,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,299.82,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.46,295.45,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,299.82,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.45,295.45,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,299.82,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.44,295.44,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,299.81,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.42,295.42,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,299.81,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.41,295.41,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,299.81,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.39,295.39,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,299.8,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.37,295.37,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,299.8,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.36,295.36,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,299.8,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.34,295.34,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,299.8,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.32,295.32,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,299.79,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.3,295.3,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,299.79,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.28,295.28,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,299.79,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.27,295.27,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,299.79,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.25,295.25,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,299.78,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.24,295.24,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,299.78,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.22,295.22,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,299.78,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.21,295.21,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,299.78,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.21,295.21,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,299.77,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.2,295.2,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,299.77,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.19,295.19,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,299.77,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.19,295.19,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,299.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.18,295.18,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,299.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.18,295.18,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,299.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.17,295.17,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,299.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.16,295.16,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,299.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.15,295.15,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,299.74,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.11,295.11,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,299.74,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.04,295.04,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,299.73,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.93,294.93,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,299.73,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.8,294.8,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,299.72,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.65,294.65,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,299.72,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.51,294.51,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,299.72,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.37,294.37,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,299.71,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.25,294.25,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,299.71,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.16,294.16,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,299.7,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.11,294.11,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,299.7,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.1,294.1,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,299.69,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.15,294.15,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,299.69,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.23,294.23,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,299.69,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.32,294.32,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,299.69,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.4,294.4,298.36,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,299.68,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.48,294.48,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,299.68,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.57,294.57,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,299.68,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.65,294.65,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,299.68,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.73,294.73,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.82,294.82,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,299.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.9,294.9,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,294.98,294.98,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,299.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.07,295.07,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,299.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.15,295.15,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,299.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.23,295.23,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,299.77,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.29,295.29,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,299.79,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.35,295.35,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,299.82,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.41,295.41,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,299.85,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.47,295.47,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,299.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.52,295.52,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,299.93,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.59,295.59,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,299.97,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.67,295.67,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,300.01,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.76,295.76,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341400.0,300.05,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,295.87,295.87,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341700.0,300.09,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.0,296.0,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342000.0,300.13,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.31,303.15,296.15,296.15,298.37,298.4,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342300.0,299.64,297.15,293.15,0.0,0.0,296.18,1.0,0.97,0.31,299.45,297.15,293.15,0.0,0.0,296.18,1.0,0.92,0.33,299.25,297.15,293.15,0.0,0.0,296.18,1.0,0.87,0.24,299.25,297.15,293.15,0.0,0.0,296.18,1.0,0.87,0.33,299.09,297.15,293.15,0.0,0.0,296.18,1.0,0.84,1.57,296.18,291.15,296.33,296.3,296.33,299.44,296.18,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.42,410.0,789.02,0.0,14192.95,1.0,282.63,289.77,300.19,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342600.0,299.41,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.31,299.21,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.33,298.99,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.24,299.01,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.33,298.8,297.15,293.15,0.0,0.0,294.08,1.0,1.0,1.57,294.08,291.15,296.53,296.43,296.53,299.2,294.07,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.42,410.0,51511.02,0.0,14192.95,1.0,284.12,292.24,301.78,304.65,293.15,293.15,283.15,5113.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.52,1.85,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9488.59,0.0,140.24,2275.44,0.0,948.27,0.42,1.0,0.0,3.0,1.0,0.0
18342900.0,299.14,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.31,298.94,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.24,298.73,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,293.41,1.0,1.0,1.57,293.41,291.15,296.76,296.54,296.76,298.92,293.4,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.42,410.0,68000.37,0.0,14192.95,1.0,284.58,291.74,299.72,303.25,293.15,293.15,283.15,9727.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.28,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11335.07,0.0,456.29,2275.33,0.0,2321.21,0.63,1.0,0.0,3.0,1.0,0.0
18343200.0,299.01,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.31,298.79,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.24,298.58,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,292.91,1.0,1.0,1.57,292.9,291.15,297.0,296.62,297.0,298.77,292.9,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.41,410.0,80355.16,0.0,14192.96,1.0,284.53,291.28,299.72,303.86,293.15,293.15,283.15,13714.87,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.85,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12921.56,0.0,870.58,2275.33,0.0,2812.46,0.78,1.0,0.0,3.0,1.0,0.0
18343500.0,298.93,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.31,298.69,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.24,298.48,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.57,292.52,291.15,297.26,296.69,297.26,298.68,292.51,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.41,410.0,89887.48,0.0,14192.96,1.0,284.48,290.93,299.75,304.4,293.15,293.15,283.15,17675.26,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.34,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14318.46,0.0,1380.42,2275.33,0.0,3133.13,0.91,1.0,0.0,3.0,1.0,0.0
18343800.0,298.88,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.31,298.62,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.24,298.42,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.57,292.27,291.15,297.52,296.75,297.52,298.62,292.27,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.4,410.0,96049.84,0.0,14192.98,1.0,284.45,290.69,299.78,304.8,293.15,293.15,283.15,21122.72,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15282.58,0.0,1835.04,2275.33,0.0,3329.56,1.0,1.0,0.0,3.0,1.0,0.0
18344100.0,298.88,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.31,298.6,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.24,298.39,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,292.33,1.0,1.0,1.57,292.33,291.15,297.8,296.8,297.8,298.6,292.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.41,410.0,96416.27,0.0,14192.98,1.0,284.45,290.72,299.8,304.84,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15337.21,0.0,1835.04,2275.33,0.0,3366.68,1.0,1.0,0.0,3.0,1.0,0.0
18344400.0,298.89,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.31,298.59,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.24,298.38,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.57,292.39,291.15,298.08,296.84,298.07,298.6,292.39,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.39,410.0,96728.69,0.0,14193.02,1.0,284.46,290.75,299.83,304.9,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15396.75,0.0,1835.04,2275.33,0.0,3363.52,1.0,1.0,0.0,3.0,1.0,0.0
18344700.0,298.91,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.31,298.59,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.24,298.38,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.57,292.44,291.15,298.35,296.87,298.35,298.6,292.44,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.4,410.0,97025.9,0.0,14193.01,1.0,284.46,290.77,299.87,304.95,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15455.09,0.0,1835.04,2275.33,0.0,3358.06,1.0,1.0,0.0,3.0,1.0,0.0
18345000.0,298.93,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.31,298.59,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.24,298.38,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.57,292.46,291.15,298.63,296.91,298.63,298.61,292.46,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.39,410.0,98024.67,0.0,14193.04,1.0,284.37,290.75,299.92,305.06,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15650.32,0.0,1835.04,2275.33,0.0,3366.26,1.0,1.0,0.0,3.0,1.0,0.0
18345300.0,298.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.31,298.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.24,298.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.56,291.27,291.15,298.89,296.96,298.69,298.5,291.27,1.0,1.0,0.11,0.11,0.89,0.11,6.04,1.46,4.58,-1.42,1.0,1.0,0.0,32.29,410.0,92807.7,0.0,14109.5,1.0,283.48,289.53,299.94,304.88,293.15,293.15,282.15,21158.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15487.45,0.0,1835.19,2275.33,0.0,3271.77,1.0,1.0,0.0,3.0,1.0,0.0
