time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18345600.0,298.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.31,298.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.24,298.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.56,291.06,291.15,299.15,297.03,298.81,298.46,291.06,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.56,4.5,-1.51,0.98,0.98,0.0,44.37,410.0,97458.32,0.0,14143.32,1.0,282.9,289.25,300.04,305.2,293.15,293.15,281.55,21712.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16323.01,0.0,1837.49,2275.33,0.0,3327.34,1.0,1.0,0.0,3.0,1.0,0.0
18345900.0,298.78,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.31,298.41,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.24,298.2,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,290.79,1.0,1.0,1.57,290.79,291.15,299.4,297.1,298.94,298.43,290.79,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.62,4.45,-1.57,0.94,0.94,0.0,56.14,410.0,103200.7,0.0,14162.42,1.0,282.12,288.88,300.12,305.65,293.15,293.15,280.65,22920.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17862.91,0.0,1842.52,2275.33,0.0,3429.53,1.0,1.0,0.0,3.0,1.0,0.0
18346200.0,298.77,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.31,298.38,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.24,298.16,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,290.57,1.0,1.0,1.57,290.57,291.15,299.65,297.17,299.08,298.41,290.57,1.0,1.0,0.13,0.13,0.87,0.13,6.08,1.67,4.42,-1.6,0.89,0.89,0.0,65.33,410.0,107286.34,0.0,14173.95,1.0,281.53,288.58,300.18,305.91,293.15,293.15,280.05,25035.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18830.8,0.0,1851.34,2275.33,0.0,3500.78,1.0,1.0,0.0,3.0,1.0,0.0
18346500.0,298.79,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.31,298.38,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.24,298.17,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,290.74,1.0,1.0,1.57,290.74,291.15,299.9,297.24,299.23,298.42,290.74,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.7,4.39,-1.61,0.89,0.89,0.0,72.1,410.0,105062.81,0.0,14181.26,1.0,281.84,288.77,300.25,305.86,293.15,293.15,280.35,25221.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18419.28,0.0,1852.11,2275.33,0.0,3423.74,1.0,1.0,0.0,3.0,1.0,0.0
18346800.0,298.82,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.31,298.4,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.24,298.18,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.57,290.97,291.15,300.15,297.3,299.38,298.44,290.97,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.73,4.37,-1.62,0.9,0.9,0.0,77.0,410.0,101678.45,0.0,14186.1,1.0,282.34,289.02,300.28,305.63,293.15,293.15,280.95,25016.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17340.44,0.0,1851.26,2275.33,0.0,3333.72,1.0,1.0,0.0,3.0,1.0,0.0
18347100.0,298.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.31,298.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.24,298.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,300.4,297.37,299.54,298.48,291.09,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.35,-1.62,0.9,0.9,0.0,80.55,410.0,100247.67,0.0,14189.4,1.0,282.58,289.15,300.35,305.59,293.15,293.15,281.25,24751.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16875.35,0.0,1850.15,2275.33,0.0,3287.23,1.0,1.0,0.0,3.0,1.0,0.0
18347400.0,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,300.65,297.43,299.7,298.51,291.15,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.62,0.91,0.91,0.0,83.14,410.0,100198.71,0.0,14191.71,1.0,282.62,289.19,300.41,305.68,293.15,293.15,281.25,24523.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17033.77,0.0,1849.2,2275.33,0.0,3259.8,1.0,1.0,0.0,3.0,1.0,0.0
18347700.0,298.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,300.9,297.48,299.85,298.53,291.11,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.33,-1.62,0.9,0.9,0.0,85.02,410.0,101984.32,0.0,14193.33,1.0,282.4,289.12,300.5,305.94,293.15,293.15,280.95,24691.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17711.49,0.0,1849.9,2275.33,0.0,3273.02,1.0,1.0,0.0,3.0,1.0,0.0
18348000.0,298.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,301.15,297.54,300.0,298.55,291.12,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.9,0.9,0.0,86.37,410.0,102522.78,0.0,14194.47,1.0,282.37,289.1,300.55,306.0,293.15,293.15,280.95,24734.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17702.82,0.0,1850.08,2275.33,0.0,3272.56,1.0,1.0,0.0,3.0,1.0,0.0
18348300.0,298.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,298.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,298.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,301.4,297.59,300.15,298.57,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.91,0.91,0.0,87.3,410.0,101209.06,0.0,14195.23,1.0,282.59,289.22,300.57,305.85,293.15,293.15,281.25,24452.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17151.66,0.0,1848.9,2275.33,0.0,3232.08,1.0,1.0,0.0,3.0,1.0,0.0
18348600.0,299.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.31,298.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.24,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,301.65,297.65,300.3,298.59,291.08,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.31,-1.62,0.9,0.9,0.0,88.07,410.0,104930.06,0.0,14195.86,1.0,282.1,289.0,300.66,306.25,293.15,293.15,280.65,25022.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18355.51,0.0,1851.28,2275.33,0.0,3289.93,1.0,1.0,0.0,3.0,1.0,0.0
18348900.0,299.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,301.9,297.69,300.46,298.61,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.91,0.91,0.0,88.79,410.0,103644.12,0.0,14196.45,1.0,282.33,289.11,300.68,306.12,293.15,293.15,280.95,24598.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17785.43,0.0,1849.51,2275.33,0.0,3252.03,1.0,1.0,0.0,3.0,1.0,0.0
18349200.0,299.05,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.59,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.32,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,302.15,297.74,300.61,298.63,291.04,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.89,0.89,0.0,89.46,410.0,107334.06,0.0,14196.99,1.0,281.83,288.9,300.76,306.49,293.15,293.15,280.35,25316.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19038.92,0.0,1852.51,2275.33,0.0,3306.95,1.0,1.0,0.0,3.0,1.0,0.0
18349500.0,299.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,302.39,297.78,300.75,298.64,291.15,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.81,4.29,-1.61,0.9,0.9,0.0,90.08,410.0,105978.21,0.0,14197.5,1.0,282.06,289.01,300.77,306.34,293.15,293.15,280.65,25009.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18415.18,0.0,1851.23,2275.33,0.0,3273.4,1.0,1.0,0.0,3.0,1.0,0.0
18349800.0,299.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,302.62,297.8,300.89,298.66,291.19,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.9,0.9,0.0,90.66,410.0,105816.87,0.0,14197.97,1.0,282.1,289.04,300.79,306.39,293.15,293.15,280.65,24720.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18544.5,0.0,1850.02,2275.33,0.0,3258.62,1.0,1.0,0.0,3.0,1.0,0.0
18350100.0,299.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,302.84,297.81,301.02,298.68,291.13,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,0.9,0.9,0.0,91.2,410.0,107408.96,0.0,14198.41,1.0,281.88,288.95,300.83,306.59,293.15,293.15,280.35,24906.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19247.45,0.0,1850.8,2275.33,0.0,3283.25,1.0,1.0,0.0,3.0,1.0,0.0
18350400.0,299.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,303.04,297.81,301.14,298.69,291.12,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.6,0.9,0.9,0.0,91.7,410.0,107688.35,0.0,14198.82,1.0,281.84,288.92,300.82,306.58,293.15,293.15,280.35,25042.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19154.82,0.0,1851.37,2275.33,0.0,3296.25,1.0,1.0,0.0,3.0,1.0,0.0
18350700.0,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,303.23,297.8,301.26,298.7,291.2,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.27,-1.6,0.9,0.9,0.0,92.16,410.0,106116.97,0.0,14199.21,1.0,282.06,289.01,300.79,306.38,293.15,293.15,280.65,24677.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18460.0,0.0,1849.84,2275.33,0.0,3275.52,1.0,1.0,0.0,3.0,1.0,0.0
18351000.0,299.15,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,303.4,297.78,301.36,298.71,291.23,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.91,0.91,0.0,92.59,410.0,105763.44,0.0,14199.57,1.0,282.1,289.03,300.77,306.38,293.15,293.15,280.65,24377.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18527.75,0.0,1848.59,2275.33,0.0,3269.9,1.0,1.0,0.0,3.0,1.0,0.0
18351300.0,299.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,303.56,297.76,301.46,298.73,291.15,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.9,0.9,0.0,92.99,410.0,107193.92,0.0,14199.91,1.0,281.87,288.93,300.78,306.53,293.15,293.15,280.35,24564.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19176.62,0.0,1849.37,2275.33,0.0,3301.24,1.0,1.0,0.0,3.0,1.0,0.0
18351600.0,299.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,303.71,297.74,301.54,298.72,291.12,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.85,4.25,-1.59,0.9,0.9,0.0,93.37,410.0,107384.89,0.0,14200.23,1.0,281.82,288.87,300.73,306.42,293.15,293.15,280.35,25041.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18974.94,0.0,1851.36,2275.33,0.0,3320.82,1.0,1.0,0.0,3.0,1.0,0.0
18351900.0,299.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,303.84,297.71,301.62,298.74,291.2,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.86,4.24,-1.59,0.91,0.91,0.0,93.72,410.0,105616.1,0.0,14200.52,1.0,282.05,288.97,300.7,306.26,293.15,293.15,280.65,24649.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18313.17,0.0,1849.72,2275.33,0.0,3298.89,1.0,1.0,0.0,3.0,1.0,0.0
18352200.0,299.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,303.96,297.69,301.7,298.75,291.22,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,0.91,0.91,0.0,94.05,410.0,105217.48,0.0,14200.8,1.0,282.09,288.99,300.67,306.25,293.15,293.15,280.65,24397.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18367.39,0.0,1848.67,2275.33,0.0,3293.39,1.0,1.0,0.0,3.0,1.0,0.0
18352500.0,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,304.06,297.66,301.76,298.76,291.14,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.58,0.9,0.9,0.0,94.36,410.0,106645.73,0.0,14201.05,1.0,281.87,288.89,300.68,306.4,293.15,293.15,280.35,24627.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19009.4,0.0,1849.63,2275.33,0.0,3322.81,1.0,1.0,0.0,3.0,1.0,0.0
18352800.0,299.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,304.15,297.65,301.82,298.77,291.11,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.9,0.9,0.0,94.65,410.0,106841.94,0.0,14201.28,1.0,281.83,288.85,300.66,306.37,293.15,293.15,280.35,24820.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18891.91,0.0,1850.44,2275.33,0.0,3336.28,1.0,1.0,0.0,3.0,1.0,0.0
18353100.0,299.19,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.81,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.03,291.15,304.23,297.66,301.87,298.77,291.03,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.22,-1.58,0.89,0.89,0.0,94.92,410.0,108471.49,0.0,14201.49,1.0,281.59,288.74,300.68,306.52,293.15,293.15,280.05,25150.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19560.0,0.0,1851.82,2275.33,0.0,3359.13,1.0,1.0,0.0,3.0,1.0,0.0
18353400.0,299.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,304.32,297.69,301.92,298.78,291.24,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.91,0.91,0.0,95.19,410.0,105175.45,0.0,14201.66,1.0,282.09,288.99,300.67,306.22,293.15,293.15,280.65,24352.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18354.28,0.0,1848.49,2275.33,0.0,3280.65,1.0,1.0,0.0,3.0,1.0,0.0
18353700.0,299.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,304.4,297.75,301.97,298.78,291.13,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.9,0.9,0.0,95.44,410.0,107646.37,0.0,14201.8,1.0,281.78,288.84,300.73,306.4,293.15,293.15,280.35,25046.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18883.15,0.0,1851.38,2275.33,0.0,3314.98,1.0,1.0,0.0,3.0,1.0,0.0
18354000.0,299.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,304.48,297.82,302.02,298.79,291.19,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,0.9,0.9,0.0,95.68,410.0,107746.95,0.0,14201.92,1.0,281.82,288.9,300.81,306.51,293.15,293.15,280.35,24723.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19096.59,0.0,1850.03,2275.33,0.0,3282.38,1.0,1.0,0.0,3.0,1.0,0.0
18354300.0,299.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,304.57,297.91,302.07,298.8,291.15,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.21,-1.56,0.9,0.9,0.0,95.91,410.0,109761.68,0.0,14202.04,1.0,281.61,288.83,300.92,306.81,293.15,293.15,280.05,24766.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19975.27,0.0,1850.21,2275.33,0.0,3283.43,1.0,1.0,0.0,3.0,1.0,0.0
18354600.0,299.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,304.65,298.01,302.13,298.81,291.17,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.9,0.9,0.0,96.13,410.0,110603.13,0.0,14202.15,1.0,281.58,288.84,301.02,306.93,293.15,293.15,280.05,24632.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20064.77,0.0,1849.66,2275.33,0.0,3269.41,1.0,1.0,0.0,3.0,1.0,0.0
18354900.0,299.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,304.73,298.12,302.17,298.81,291.13,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.55,0.9,0.9,0.0,96.33,410.0,112786.57,0.0,14202.25,1.0,281.35,288.77,301.12,307.2,293.15,293.15,279.75,24775.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20974.78,0.0,1850.25,2275.33,0.0,3269.83,1.0,1.0,0.0,3.0,1.0,0.0
18355200.0,299.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,304.82,298.22,302.23,298.82,291.16,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.55,0.9,0.9,0.0,96.51,410.0,113639.84,0.0,14202.34,1.0,281.32,288.78,301.22,307.32,293.15,293.15,279.75,24673.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21080.97,0.0,1849.83,2275.33,0.0,3254.93,1.0,1.0,0.0,3.0,1.0,0.0
18355500.0,299.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.57,291.21,291.15,304.9,298.31,302.28,298.82,291.21,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.91,0.91,0.0,96.69,410.0,114042.29,0.0,14202.43,1.0,281.35,288.83,301.31,307.43,293.15,293.15,278.85,24366.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21672.76,0.0,1848.54,2275.33,0.0,3236.58,1.0,1.0,0.0,3.0,1.0,0.0
18355800.0,299.19,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,298.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,304.98,298.4,302.33,298.83,291.27,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.54,0.92,0.92,0.0,96.85,410.0,114185.19,0.0,14202.53,1.0,281.41,288.89,301.39,307.52,293.15,293.15,278.25,23839.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21724.84,0.0,1846.34,2275.33,0.0,3211.23,1.0,1.0,0.0,3.0,1.0,0.0
18356100.0,299.19,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,299.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.57,291.33,291.15,305.07,298.47,302.38,298.84,291.33,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.54,0.93,0.93,0.0,97.0,410.0,114314.61,0.0,14202.62,1.0,281.47,288.94,301.47,307.6,293.15,293.15,278.15,23265.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21772.37,0.0,1843.96,2275.33,0.0,3191.63,1.0,1.0,0.0,3.0,1.0,0.0
18356400.0,299.19,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,298.49,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.57,291.37,291.15,305.15,298.52,302.44,298.86,291.37,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.95,0.95,0.0,97.13,410.0,114421.44,0.0,14202.71,1.0,281.51,288.99,301.52,307.66,293.15,293.15,278.15,22702.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21810.78,0.0,1841.61,2275.33,0.0,3179.55,1.0,1.0,0.0,3.0,1.0,0.0
18356700.0,299.19,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,299.05,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.57,291.4,291.15,305.24,298.55,302.49,298.86,291.4,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.17,-1.54,0.96,0.96,0.0,97.26,410.0,114527.7,0.0,14202.8,1.0,281.55,289.02,301.55,307.71,293.15,293.15,278.15,22167.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21840.78,0.0,1839.38,2275.33,0.0,3170.34,1.0,1.0,0.0,3.0,1.0,0.0
18357000.0,299.19,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,299.07,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.57,291.44,291.15,305.33,298.59,302.55,298.87,291.44,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.53,0.98,0.98,0.0,97.37,410.0,114637.45,0.0,14202.9,1.0,281.58,289.05,301.59,307.75,293.15,293.15,278.15,21643.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.1,0.0,1837.2,2275.33,0.0,3160.78,1.0,1.0,0.0,3.0,1.0,0.0
18357300.0,299.18,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.09,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.57,291.47,291.15,305.42,298.62,302.6,298.88,291.47,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.48,410.0,114742.32,0.0,14203.0,1.0,281.61,289.07,301.62,307.79,293.15,293.15,278.15,21148.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21896.37,0.0,1835.15,2275.33,0.0,3151.75,1.0,1.0,0.0,3.0,1.0,0.0
18357600.0,299.18,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,299.11,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,298.53,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.57,291.5,291.15,305.52,298.65,302.66,298.89,291.5,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,1.0,1.0,0.0,97.57,410.0,114804.23,0.0,14203.11,1.0,281.63,289.1,301.65,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21916.9,0.0,1835.04,2275.33,0.0,3143.05,1.0,1.0,0.0,3.0,1.0,0.0
18357900.0,299.17,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,299.13,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,298.54,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.57,291.53,291.15,305.62,298.68,302.72,298.89,291.53,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.66,410.0,114867.89,0.0,14203.21,1.0,281.65,289.13,301.68,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21935.24,0.0,1835.04,2275.33,0.0,3134.73,1.0,1.0,0.0,3.0,1.0,0.0
18358200.0,299.17,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,299.15,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,298.55,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,305.71,298.7,302.78,298.9,291.56,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.74,410.0,114928.98,0.0,14203.31,1.0,281.67,289.15,301.7,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21952.49,0.0,1835.04,2275.33,0.0,3127.08,1.0,1.0,0.0,3.0,1.0,0.0
18358500.0,299.16,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,299.17,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.57,291.59,291.15,305.8,298.73,302.84,298.91,291.59,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.81,410.0,114987.06,0.0,14203.41,1.0,281.69,289.17,301.73,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21968.57,0.0,1835.04,2275.33,0.0,3120.12,1.0,1.0,0.0,3.0,1.0,0.0
18358800.0,299.16,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,299.19,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.57,291.62,291.15,305.89,298.75,302.89,298.91,291.62,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,1.0,1.0,0.0,97.88,410.0,115041.73,0.0,14203.51,1.0,281.71,289.2,301.75,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21983.4,0.0,1835.04,2275.33,0.0,3113.85,1.0,1.0,0.0,3.0,1.0,0.0
18359100.0,299.15,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,299.21,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.57,291.64,291.15,305.97,298.77,302.94,298.92,291.64,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,1.0,1.0,0.0,97.94,410.0,115093.2,0.0,14203.6,1.0,281.73,289.21,301.77,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21997.07,0.0,1835.04,2275.33,0.0,3108.4,1.0,1.0,0.0,3.0,1.0,0.0
18359400.0,299.15,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.32,299.22,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.57,291.66,291.15,306.04,298.79,302.98,298.93,291.66,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,1.0,1.0,0.0,98.0,410.0,115140.81,0.0,14203.67,1.0,281.74,289.23,301.79,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22009.36,0.0,1835.04,2275.33,0.0,3103.55,1.0,1.0,0.0,3.0,1.0,0.0
18359700.0,299.15,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.32,299.24,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.57,291.68,291.15,306.1,298.8,303.02,298.94,291.68,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,1.0,1.0,0.0,98.06,410.0,115184.95,0.0,14203.74,1.0,281.75,289.25,301.8,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22020.47,0.0,1835.04,2275.33,0.0,3099.52,1.0,1.0,0.0,3.0,1.0,0.0
18360000.0,299.14,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,299.26,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.57,291.7,291.15,306.15,298.81,303.05,298.94,291.7,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.13,410.0,115225.27,0.0,14203.79,1.0,281.77,289.26,301.81,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22030.22,0.0,1835.04,2275.33,0.0,3096.15,1.0,1.0,0.0,3.0,1.0,0.0
18360300.0,299.13,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.27,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.57,291.71,291.15,306.18,298.83,303.07,298.94,291.71,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.19,410.0,115256.07,0.0,14203.82,1.0,281.78,289.27,301.83,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22038.86,0.0,1835.04,2275.33,0.0,3092.05,1.0,1.0,0.0,3.0,1.0,0.0
18360600.0,299.13,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,299.28,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,306.21,298.84,303.09,298.94,291.73,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.22,410.0,115298.09,0.0,14203.92,1.0,281.79,289.29,301.84,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22049.04,0.0,1835.04,2275.33,0.0,3086.99,1.0,1.0,0.0,3.0,1.0,0.0
18360900.0,299.12,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,299.29,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,306.22,298.86,303.1,298.95,291.75,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,1.0,1.0,0.0,98.21,410.0,115344.86,0.0,14204.13,1.0,281.8,289.3,301.86,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22060.48,0.0,1835.04,2275.33,0.0,3081.71,1.0,1.0,0.0,3.0,1.0,0.0
18361200.0,299.12,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,299.31,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,306.22,298.88,303.1,298.96,291.76,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,1.0,1.0,0.0,98.28,410.0,115383.51,0.0,14204.12,1.0,281.81,289.32,301.88,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22071.67,0.0,1835.04,2275.33,0.0,3076.72,1.0,1.0,0.0,3.0,1.0,0.0
18361500.0,299.12,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,299.33,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.58,291.77,291.15,306.22,298.89,303.1,298.97,291.77,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.4,410.0,115415.08,0.0,14203.96,1.0,281.83,289.33,301.89,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22081.53,0.0,1835.04,2275.33,0.0,3072.47,1.0,1.0,0.0,3.0,1.0,0.0
18361800.0,299.12,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.32,299.34,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.58,291.79,291.15,306.21,298.9,303.1,298.97,291.79,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.37,410.0,115454.55,0.0,14204.18,1.0,281.84,289.35,301.9,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22090.67,0.0,1835.04,2275.33,0.0,3069.47,1.0,1.0,0.0,3.0,1.0,0.0
18362100.0,299.12,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,306.2,298.91,303.1,298.98,291.8,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.43,410.0,115478.56,0.0,14204.18,1.0,281.84,289.36,301.91,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22097.28,0.0,1835.04,2275.33,0.0,3068.42,1.0,1.0,0.0,3.0,1.0,0.0
18362400.0,299.12,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,299.37,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,306.19,298.91,303.09,298.99,291.8,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.53,410.0,115487.77,0.0,14204.02,1.0,281.85,289.36,301.91,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22099.6,0.0,1835.04,2275.33,0.0,3069.25,1.0,1.0,0.0,3.0,1.0,0.0
18362700.0,299.12,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,299.38,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,306.17,298.9,303.09,299.0,291.8,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,1.0,1.0,0.0,98.51,410.0,115497.08,0.0,14204.21,1.0,281.84,289.36,301.9,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22098.84,0.0,1835.04,2275.33,0.0,3073.14,1.0,1.0,0.0,3.0,1.0,0.0
18363000.0,299.12,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.32,299.39,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.58,291.79,291.15,306.16,298.88,303.09,299.0,291.79,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,1.0,1.0,0.0,98.58,410.0,115481.59,0.0,14204.15,1.0,281.84,289.35,301.89,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22092.47,0.0,1835.04,2275.33,0.0,3080.07,1.0,1.0,0.0,3.0,1.0,0.0
18363300.0,299.11,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.58,291.77,291.15,306.15,298.86,303.08,299.01,291.77,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.67,410.0,115448.13,0.0,14204.02,1.0,281.82,289.33,301.86,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22079.58,0.0,1835.04,2275.33,0.0,3090.48,1.0,1.0,0.0,3.0,1.0,0.0
18363600.0,299.11,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.74,291.15,306.15,298.81,303.08,299.01,291.74,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.68,410.0,115401.09,0.0,14204.1,1.0,281.8,289.31,301.82,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22060.46,0.0,1835.04,2275.33,0.0,3105.19,1.0,1.0,0.0,3.0,1.0,0.0
18363900.0,299.12,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,299.43,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.66,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,298.68,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,306.15,298.77,303.09,299.03,291.72,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.7,410.0,115368.94,0.0,14204.15,1.0,281.77,289.28,301.77,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22037.79,0.0,1835.04,2275.33,0.0,3121.4,1.0,1.0,0.0,3.0,1.0,0.0
18364200.0,299.12,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.68,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.58,291.69,291.15,306.15,298.72,303.1,299.04,291.69,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.74,410.0,115320.7,0.0,14204.13,1.0,281.74,289.24,301.72,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22013.31,0.0,1835.04,2275.33,0.0,3137.08,1.0,1.0,0.0,3.0,1.0,0.0
18364500.0,299.12,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,306.15,298.67,303.1,299.04,291.65,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.79,410.0,115263.3,0.0,14204.08,1.0,281.71,289.21,301.67,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21987.83,0.0,1835.04,2275.33,0.0,3152.64,1.0,1.0,0.0,3.0,1.0,0.0
18364800.0,299.12,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.58,291.62,291.15,306.15,298.62,303.1,299.05,291.62,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.48,1.0,1.0,0.0,98.85,410.0,115198.5,0.0,14204.02,1.0,281.67,289.17,301.62,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21961.57,0.0,1835.04,2275.33,0.0,3168.12,1.0,1.0,0.0,3.0,1.0,0.0
18365100.0,299.11,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.58,291.58,291.15,306.15,298.57,303.1,299.05,291.58,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,1.0,1.0,0.0,98.9,410.0,115128.77,0.0,14203.96,1.0,281.64,289.13,301.57,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21934.81,0.0,1835.04,2275.33,0.0,3183.58,1.0,1.0,0.0,3.0,1.0,0.0
18365400.0,299.11,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,306.15,298.52,303.1,299.05,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,1.0,1.0,0.0,98.95,410.0,115054.84,0.0,14203.91,1.0,281.61,289.1,301.53,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21907.63,0.0,1835.04,2275.33,0.0,3199.02,1.0,1.0,0.0,3.0,1.0,0.0
18365700.0,299.1,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.58,291.51,291.15,306.15,298.47,303.1,299.05,291.51,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.99,410.0,114977.7,0.0,14203.87,1.0,281.58,289.06,301.48,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21880.15,0.0,1835.04,2275.33,0.0,3214.46,1.0,1.0,0.0,3.0,1.0,0.0
18366000.0,299.1,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.78,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,306.15,298.43,303.1,299.06,291.47,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.02,410.0,114897.65,0.0,14203.86,1.0,281.54,289.02,301.43,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.39,0.0,1835.04,2275.33,0.0,3229.91,1.0,1.0,0.0,3.0,1.0,0.0
18366300.0,299.09,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.58,291.44,291.15,306.15,298.38,303.1,299.06,291.43,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.04,410.0,114815.18,0.0,14203.85,1.0,281.51,288.98,301.38,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21824.43,0.0,1835.04,2275.33,0.0,3245.37,1.0,1.0,0.0,3.0,1.0,0.0
18366600.0,299.08,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.58,291.4,291.15,306.15,298.33,303.1,299.06,291.4,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.06,410.0,114730.35,0.0,14203.86,1.0,281.47,288.94,301.33,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21796.27,0.0,1835.04,2275.33,0.0,3260.84,1.0,1.0,0.0,3.0,1.0,0.0
18366900.0,299.07,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,306.15,298.28,303.1,299.06,291.36,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.08,410.0,114643.41,0.0,14203.87,1.0,281.44,288.9,301.28,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21767.93,0.0,1835.04,2275.33,0.0,3276.34,1.0,1.0,0.0,3.0,1.0,0.0
18367200.0,299.07,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.85,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,306.15,298.23,303.1,299.06,291.32,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.1,410.0,114555.37,0.0,14203.88,1.0,281.4,288.86,301.23,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21739.59,0.0,1835.04,2275.33,0.0,3292.07,1.0,1.0,0.0,3.0,1.0,0.0
18367500.0,299.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.86,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,306.17,298.19,303.11,299.06,291.29,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.12,410.0,114486.98,0.0,14203.89,1.0,281.37,288.82,301.19,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21714.24,0.0,1835.04,2275.33,0.0,3302.82,1.0,1.0,0.0,3.0,1.0,0.0
18367800.0,299.05,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,306.21,298.17,303.14,299.06,291.27,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,99.13,410.0,114442.33,0.0,14203.9,1.0,281.35,288.8,301.17,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21697.84,0.0,1835.04,2275.33,0.0,3307.25,1.0,1.0,0.0,3.0,1.0,0.0
18368100.0,299.05,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.58,291.26,291.15,306.28,298.16,303.18,299.07,291.26,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.47,1.0,1.0,0.0,99.14,410.0,114414.23,0.0,14203.91,1.0,281.35,288.79,301.16,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21689.76,0.0,1835.04,2275.33,0.0,3306.44,1.0,1.0,0.0,3.0,1.0,0.0
