time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18368400.0,299.04,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,306.37,298.17,303.23,299.07,291.27,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.47,1.0,1.0,0.0,99.15,410.0,114402.88,0.0,14203.94,1.0,281.35,288.79,301.17,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21689.45,0.0,1835.04,2275.33,0.0,3301.8,1.0,1.0,0.0,3.0,1.0,0.0
18368700.0,299.04,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.58,291.28,291.15,306.48,298.19,303.29,299.07,291.28,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,114406.37,0.0,14203.96,1.0,281.35,288.8,301.19,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21695.38,0.0,1835.04,2275.33,0.0,3293.69,1.0,1.0,0.0,3.0,1.0,0.0
18369000.0,299.04,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.97,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,306.59,298.22,303.36,299.08,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.0,4.1,-1.47,1.0,1.0,0.0,99.14,410.0,114426.24,0.0,14204.03,1.0,281.37,288.81,301.22,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21706.95,0.0,1835.04,2275.33,0.0,3283.21,1.0,1.0,0.0,3.0,1.0,0.0
18369300.0,299.04,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.99,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.58,291.33,291.15,306.7,298.26,303.43,299.09,291.33,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.0,4.1,-1.47,1.0,1.0,0.0,99.14,410.0,114485.45,0.0,14204.09,1.0,281.39,288.84,301.25,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21724.64,0.0,1835.04,2275.33,0.0,3270.93,1.0,1.0,0.0,3.0,1.0,0.0
18369600.0,299.04,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,299.02,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.58,291.36,291.15,306.82,298.3,303.5,299.1,291.36,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.14,410.0,114551.52,0.0,14204.11,1.0,281.42,288.87,301.29,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21746.23,0.0,1835.04,2275.33,0.0,3257.85,1.0,1.0,0.0,3.0,1.0,0.0
18369900.0,299.05,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,299.04,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,298.73,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.58,291.4,291.15,306.92,298.34,303.57,299.11,291.4,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.1,410.0,114624.62,0.0,14204.26,1.0,281.45,288.9,301.33,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21769.78,0.0,1835.04,2275.33,0.0,3244.26,1.0,1.0,0.0,3.0,1.0,0.0
18370200.0,299.05,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.58,291.43,291.15,307.02,298.38,303.62,299.12,291.43,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.1,410.0,114692.34,0.0,14204.3,1.0,281.48,288.94,301.38,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21793.68,0.0,1835.04,2275.33,0.0,3230.81,1.0,1.0,0.0,3.0,1.0,0.0
18370500.0,299.05,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,307.1,298.42,303.67,299.13,291.47,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,114754.02,0.0,14204.27,1.0,281.51,288.97,301.42,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21816.7,0.0,1835.04,2275.33,0.0,3218.1,1.0,1.0,0.0,3.0,1.0,0.0
18370800.0,299.06,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,299.12,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.58,291.5,291.15,307.15,298.46,303.71,299.14,291.5,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,114808.62,0.0,14204.28,1.0,281.53,289.0,301.46,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21837.99,0.0,1835.04,2275.33,0.0,3206.85,1.0,1.0,0.0,3.0,1.0,0.0
18371100.0,299.06,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,299.15,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.58,291.53,291.15,307.19,298.5,303.73,299.14,291.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,114869.3,0.0,14204.31,1.0,281.56,289.03,301.5,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21859.19,0.0,1835.04,2275.33,0.0,3193.72,1.0,1.0,0.0,3.0,1.0,0.0
18371400.0,299.06,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,307.22,298.55,303.76,299.15,291.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,114939.7,0.0,14204.33,1.0,281.59,289.07,301.54,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21884.47,0.0,1835.04,2275.33,0.0,3177.18,1.0,1.0,0.0,3.0,1.0,0.0
18371700.0,299.06,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,299.21,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.58,291.61,291.15,307.24,298.6,303.77,299.16,291.62,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,115014.59,0.0,14204.36,1.0,281.62,289.11,301.6,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21913.52,0.0,1835.04,2275.33,0.0,3158.39,1.0,1.0,0.0,3.0,1.0,0.0
18372000.0,299.07,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.58,291.66,291.15,307.26,298.67,303.79,299.18,291.66,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,115093.27,0.0,14204.39,1.0,281.66,289.15,301.66,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21945.58,0.0,1835.04,2275.33,0.0,3138.37,1.0,1.0,0.0,3.0,1.0,0.0
18372300.0,299.07,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.58,291.71,291.15,307.27,298.73,303.8,299.19,291.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,115174.13,0.0,14204.42,1.0,281.71,289.2,301.72,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21979.43,0.0,1835.04,2275.33,0.0,3117.63,1.0,1.0,0.0,3.0,1.0,0.0
18372600.0,299.08,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,299.3,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,307.27,298.79,303.81,299.2,291.76,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,115265.73,0.0,14204.44,1.0,281.75,289.25,301.79,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22014.85,0.0,1835.04,2275.33,0.0,3097.11,1.0,1.0,0.0,3.0,1.0,0.0
18372900.0,299.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,299.33,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,307.27,298.86,303.81,299.21,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,115381.65,0.0,14204.46,1.0,281.79,289.3,301.85,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22052.3,0.0,1835.04,2275.33,0.0,3077.7,1.0,1.0,0.0,3.0,1.0,0.0
18373200.0,299.08,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,299.36,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.58,291.86,291.15,307.26,298.92,303.81,299.22,291.86,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,115493.52,0.0,14204.49,1.0,281.84,289.35,301.91,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22088.96,0.0,1835.04,2275.33,0.0,3059.98,1.0,1.0,0.0,3.0,1.0,0.0
18373500.0,299.09,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.58,291.91,291.15,307.24,298.97,303.8,299.23,291.91,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,115599.4,0.0,14204.5,1.0,281.88,289.39,301.97,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22123.07,0.0,1835.04,2275.33,0.0,3044.46,1.0,1.0,0.0,3.0,1.0,0.0
18373800.0,299.09,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.58,291.95,291.15,307.22,299.01,303.8,299.24,291.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,115695.44,0.0,14204.52,1.0,281.91,289.44,302.01,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22153.39,0.0,1835.04,2275.33,0.0,3031.81,1.0,1.0,0.0,3.0,1.0,0.0
18374100.0,299.09,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.58,291.98,291.15,307.19,299.05,303.78,299.25,291.98,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,115778.41,0.0,14204.53,1.0,281.94,289.47,302.05,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.69,0.0,1835.04,2275.33,0.0,3022.73,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,299.1,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,299.46,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.58,292.0,291.15,307.15,299.07,303.76,299.26,292.0,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,115844.6,0.0,14204.54,1.0,281.96,289.5,302.07,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.54,0.0,1835.04,2275.33,0.0,3017.72,1.0,1.0,0.0,3.0,1.0,0.0
18374700.0,299.09,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,299.5,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,299.48,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.58,292.02,291.15,307.11,299.08,303.74,299.26,292.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.1,410.0,115900.81,0.0,14204.56,1.0,281.97,289.51,302.08,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22210.35,0.0,1835.04,2275.33,0.0,3015.41,1.0,1.0,0.0,3.0,1.0,0.0
18375000.0,299.09,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.58,292.03,291.15,307.06,299.09,303.72,299.27,292.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.1,410.0,115948.4,0.0,14204.58,1.0,281.98,289.53,302.09,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22219.34,0.0,1835.04,2275.33,0.0,3014.59,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,299.09,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.32,299.49,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,299.51,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.58,292.03,291.15,307.02,299.09,303.69,299.27,292.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.1,410.0,115985.19,0.0,14204.6,1.0,281.99,289.54,302.09,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22224.83,0.0,1835.04,2275.33,0.0,3015.59,1.0,1.0,0.0,3.0,1.0,0.0
18375600.0,299.09,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.32,299.48,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,299.53,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.58,292.03,291.15,306.96,299.09,303.66,299.27,292.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,116010.58,0.0,14204.64,1.0,281.99,289.54,302.09,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22226.56,0.0,1835.04,2275.33,0.0,3018.29,1.0,1.0,0.0,3.0,1.0,0.0
18375900.0,299.08,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.58,292.03,291.15,306.91,299.07,303.63,299.27,292.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.08,410.0,116024.57,0.0,14204.67,1.0,281.99,289.54,302.08,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22224.71,0.0,1835.04,2275.33,0.0,3022.97,1.0,1.0,0.0,3.0,1.0,0.0
18376200.0,299.07,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,299.47,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.25,298.85,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.58,292.02,291.15,306.84,299.06,303.59,299.27,292.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.06,410.0,116025.2,0.0,14204.71,1.0,281.98,289.53,302.06,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22218.94,0.0,1835.04,2275.33,0.0,3029.47,1.0,1.0,0.0,3.0,1.0,0.0
18376500.0,299.07,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.32,299.46,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.58,292.0,291.15,306.76,299.03,303.55,299.27,292.0,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.05,410.0,116013.55,0.0,14204.75,1.0,281.97,289.52,302.04,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22209.33,0.0,1835.04,2275.33,0.0,3037.97,1.0,1.0,0.0,3.0,1.0,0.0
18376800.0,299.06,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,299.45,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,298.84,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.58,291.98,291.15,306.67,299.0,303.49,299.26,291.98,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.04,410.0,115988.81,0.0,14204.78,1.0,281.95,289.5,302.01,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22195.68,0.0,1835.04,2275.33,0.0,3048.39,1.0,1.0,0.0,3.0,1.0,0.0
18377100.0,299.04,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.32,299.44,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.25,298.83,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.58,291.95,291.15,306.56,298.97,303.43,299.26,291.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.04,410.0,115950.8,0.0,14204.81,1.0,281.93,289.47,301.97,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.06,0.0,1835.04,2275.33,0.0,3060.98,1.0,1.0,0.0,3.0,1.0,0.0
18377400.0,299.03,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,298.82,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.58,291.91,291.15,306.44,298.92,303.36,299.25,291.91,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.03,410.0,115898.62,0.0,14204.83,1.0,281.9,289.44,301.93,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22156.07,0.0,1835.04,2275.33,0.0,3075.57,1.0,1.0,0.0,3.0,1.0,0.0
18377700.0,299.02,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.32,299.41,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.58,291.87,291.15,306.31,298.87,303.28,299.24,291.87,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.03,410.0,115832.55,0.0,14204.84,1.0,281.87,289.41,301.88,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22129.86,0.0,1835.04,2275.33,0.0,3092.55,1.0,1.0,0.0,3.0,1.0,0.0
18378000.0,299.0,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,299.4,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,298.8,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,306.15,298.81,303.18,299.23,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.03,410.0,115751.22,0.0,14204.85,1.0,281.83,289.37,301.82,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22099.12,0.0,1835.04,2275.33,0.0,3111.88,1.0,1.0,0.0,3.0,1.0,0.0
18378300.0,298.98,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,299.38,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.58,291.76,291.15,305.98,298.76,303.08,299.22,291.76,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.03,410.0,115670.27,0.0,14204.84,1.0,281.8,289.32,301.76,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22066.56,0.0,1835.04,2275.33,0.0,3129.88,1.0,1.0,0.0,3.0,1.0,0.0
18378600.0,298.96,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,299.36,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,299.55,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,305.82,298.71,302.98,299.2,291.71,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.05,410.0,115592.84,0.0,14204.8,1.0,281.76,289.28,301.71,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22036.89,0.0,1835.04,2275.33,0.0,3144.52,1.0,1.0,0.0,3.0,1.0,0.0
18378900.0,298.94,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,299.33,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.67,291.15,305.65,298.66,302.88,299.18,291.67,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.08,410.0,115515.05,0.0,14204.72,1.0,281.73,289.25,301.67,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22010.33,0.0,1835.04,2275.33,0.0,3156.95,1.0,1.0,0.0,3.0,1.0,0.0
18379200.0,298.92,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.32,299.31,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,299.52,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.58,291.63,291.15,305.48,298.63,302.77,299.17,291.63,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,115436.56,0.0,14204.62,1.0,281.7,289.21,301.63,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21986.36,0.0,1835.04,2275.33,0.0,3167.8,1.0,1.0,0.0,3.0,1.0,0.0
18379500.0,298.89,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,299.29,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.58,291.58,291.15,305.32,298.59,302.67,299.15,291.58,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.15,410.0,115359.21,0.0,14204.54,1.0,281.68,289.18,301.6,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21964.27,0.0,1835.04,2275.33,0.0,3177.39,1.0,1.0,0.0,3.0,1.0,0.0
18379800.0,298.87,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,299.27,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.49,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.17,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,305.15,298.56,302.57,299.13,291.55,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.15,410.0,115284.41,0.0,14204.54,1.0,281.65,289.15,301.57,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21943.81,0.0,1835.04,2275.33,0.0,3186.38,1.0,1.0,0.0,3.0,1.0,0.0
18380100.0,298.85,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,299.25,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.58,291.51,291.15,304.98,298.53,302.46,299.11,291.51,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,115210.9,0.0,14204.62,1.0,281.63,289.12,301.54,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21924.23,0.0,1835.04,2275.33,0.0,3195.09,1.0,1.0,0.0,3.0,1.0,0.0
18380400.0,298.82,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,299.22,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.45,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,298.67,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.58,291.47,291.15,304.82,298.51,302.36,299.08,291.47,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,115134.59,0.0,14204.7,1.0,281.6,289.1,301.51,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21904.71,0.0,1835.04,2275.33,0.0,3203.95,1.0,1.0,0.0,3.0,1.0,0.0
18380700.0,298.8,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,299.2,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,299.43,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.58,291.43,291.15,304.65,298.47,302.25,299.06,291.43,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,115053.09,0.0,14204.72,1.0,281.58,289.07,301.48,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21884.52,0.0,1835.04,2275.33,0.0,3213.47,1.0,1.0,0.0,3.0,1.0,0.0
18381000.0,298.77,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,299.17,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,299.4,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,304.48,298.44,302.15,299.04,291.39,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,114965.41,0.0,14204.73,1.0,281.55,289.04,301.44,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21862.86,0.0,1835.04,2275.33,0.0,3223.81,1.0,1.0,0.0,3.0,1.0,0.0
18381300.0,298.75,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,299.15,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,304.32,298.4,302.04,299.01,291.34,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,114871.66,0.0,14204.75,1.0,281.53,289.0,301.41,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21839.45,0.0,1835.04,2275.33,0.0,3235.61,1.0,1.0,0.0,3.0,1.0,0.0
18381600.0,298.72,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,299.12,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.34,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,304.15,298.36,301.93,298.98,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.09,410.0,114767.14,0.0,14204.73,1.0,281.5,288.96,301.36,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21813.29,0.0,1835.04,2275.33,0.0,3249.01,1.0,1.0,0.0,3.0,1.0,0.0
18381900.0,298.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,299.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,303.98,298.32,301.83,298.95,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.1,410.0,114657.77,0.0,14204.69,1.0,281.46,288.92,301.32,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.88,0.0,1835.04,2275.33,0.0,3263.34,1.0,1.0,0.0,3.0,1.0,0.0
18382200.0,298.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,299.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,303.82,298.27,301.72,298.92,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.13,410.0,114544.13,0.0,14204.61,1.0,281.43,288.88,301.27,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21755.29,0.0,1835.04,2275.33,0.0,3277.76,1.0,1.0,0.0,3.0,1.0,0.0
18382500.0,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,303.65,298.22,301.61,298.89,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.16,410.0,114421.52,0.0,14204.54,1.0,281.39,288.84,301.22,307.39,293.15,293.15,278.15,21183.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21724.35,0.0,1835.29,2275.33,0.0,3292.5,1.0,1.0,0.0,3.0,1.0,0.0
18382800.0,298.59,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,299.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,299.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,303.48,298.17,301.5,298.85,291.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.99,0.99,0.0,99.19,410.0,114284.6,0.0,14204.47,1.0,281.35,288.79,301.18,307.33,293.15,293.15,278.15,21386.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21690.84,0.0,1836.14,2275.33,0.0,3307.46,1.0,1.0,0.0,3.0,1.0,0.0
18383100.0,298.56,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,298.97,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,299.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,298.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.58,291.03,291.15,303.32,298.12,301.39,298.82,291.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.98,0.98,0.0,99.22,410.0,114137.23,0.0,14204.39,1.0,281.31,288.74,301.13,307.28,293.15,293.15,278.15,21684.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21655.33,0.0,1837.38,2275.33,0.0,3322.64,1.0,1.0,0.0,3.0,1.0,0.0
18383400.0,298.53,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,299.1,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.58,290.97,291.15,303.15,298.07,301.28,298.78,290.97,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.96,0.96,0.0,99.26,410.0,113978.16,0.0,14204.29,1.0,281.26,288.7,301.07,307.22,293.15,293.15,278.15,22099.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21617.68,0.0,1839.1,2275.33,0.0,3338.02,1.0,1.0,0.0,3.0,1.0,0.0
18383700.0,298.5,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.32,298.9,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.33,299.06,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,290.91,1.0,1.0,1.58,290.91,291.15,302.98,298.02,301.17,298.75,290.91,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.95,0.95,0.0,99.28,410.0,113806.65,0.0,14204.22,1.0,281.21,288.65,301.02,307.16,293.15,293.15,278.15,22659.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21577.69,0.0,1841.43,2275.33,0.0,3353.62,1.0,1.0,0.0,3.0,1.0,0.0
18384000.0,298.46,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.32,298.87,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.33,299.02,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,290.86,1.0,1.0,1.58,290.86,291.15,302.82,297.97,301.06,298.71,290.86,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,0.93,0.93,0.0,99.3,410.0,113619.63,0.0,14204.19,1.0,281.16,288.6,300.97,307.09,293.15,293.15,278.15,23407.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21534.95,0.0,1844.55,2275.33,0.0,3369.39,1.0,1.0,0.0,3.0,1.0,0.0
18384300.0,298.43,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.32,298.84,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,298.98,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.25,298.33,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,290.8,1.0,1.0,1.58,290.8,291.15,302.65,297.91,300.95,298.68,290.8,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.3,410.0,113412.55,0.0,14204.18,1.0,281.11,288.55,300.92,307.03,293.15,293.15,278.15,24404.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21488.65,0.0,1848.7,2275.33,0.0,3385.27,1.0,1.0,0.0,3.0,1.0,0.0
18384600.0,298.4,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.32,298.81,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.33,298.94,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.25,298.3,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,290.75,1.0,1.0,1.58,290.75,291.15,302.48,297.86,300.84,298.65,290.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.88,0.88,0.0,99.31,410.0,113178.1,0.0,14204.17,1.0,281.05,288.5,300.86,306.96,293.15,293.15,278.45,25731.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21437.85,0.0,1854.24,2275.33,0.0,3401.19,1.0,1.0,0.0,3.0,1.0,0.0
18384900.0,298.36,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.32,298.78,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.33,298.9,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,290.69,1.0,1.0,1.58,290.69,291.15,302.32,297.8,300.73,298.61,290.69,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.85,0.85,0.0,99.31,410.0,112908.8,0.0,14204.17,1.0,280.98,288.45,300.8,306.88,293.15,293.15,279.35,27498.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21124.3,0.0,1861.64,2275.33,0.0,3416.02,1.0,1.0,0.0,3.0,1.0,0.0
18385200.0,298.35,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.25,298.25,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,290.85,1.0,1.0,1.58,290.85,291.15,302.15,297.74,300.62,298.59,290.85,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.85,0.85,0.0,99.32,410.0,109074.63,0.0,14204.16,1.0,281.44,288.66,300.73,306.53,293.15,293.15,279.95,27876.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19557.3,0.0,1863.22,2275.33,0.0,3357.87,1.0,1.0,0.0,3.0,1.0,0.0
18385500.0,299.3,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,302.0,297.7,298.65,298.53,289.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,396.3,111.32,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,299.67,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.88,297.69,298.65,298.53,289.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,5.11,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,299.86,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.77,297.71,298.65,298.53,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,10.76,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,299.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.69,297.75,298.65,298.53,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,9.66,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,300.0,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.63,297.81,298.65,298.53,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,8.59,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,300.03,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.57,297.87,298.65,298.53,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,7.24,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,300.04,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.51,297.94,298.65,298.53,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,6.11,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,300.06,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.46,298.02,298.65,298.53,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.16,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,300.07,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.4,298.08,298.65,298.53,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,4.37,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,300.07,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.33,298.14,298.65,298.53,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.7,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,300.08,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.25,298.18,298.65,298.53,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.13,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,300.08,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.66,303.15,301.15,298.21,298.65,298.53,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.66,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,300.09,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.65,303.15,301.02,298.2,298.65,298.53,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.05,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,300.09,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.65,303.15,300.87,298.18,298.65,298.53,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,2.1,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,300.09,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.65,303.15,300.7,298.13,298.65,298.53,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.68,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,300.1,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.63,303.15,300.51,298.08,298.65,298.53,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.45,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,300.1,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.63,303.15,300.31,298.01,298.65,298.53,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,1.52,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,300.1,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.63,303.15,300.11,297.94,298.65,298.53,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,300.1,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.63,303.15,299.91,297.88,298.65,298.53,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.84,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,300.09,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.63,303.15,299.72,297.81,298.65,298.53,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.72,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,300.09,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.63,303.15,299.54,297.76,298.65,298.53,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.6,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
