time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18416700.0,299.87,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.27,295.55,298.68,298.54,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417000.0,299.86,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.21,295.48,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417300.0,299.86,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.17,295.44,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417600.0,299.85,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417900.0,299.85,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418200.0,299.85,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418500.0,299.84,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418800.0,299.84,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419100.0,299.84,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419400.0,299.83,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419700.0,299.83,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420000.0,299.83,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.42,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420300.0,299.83,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.41,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420600.0,299.83,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.41,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420900.0,299.82,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.41,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421200.0,299.82,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.4,303.15,296.15,295.42,298.68,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421500.0,299.82,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.4,303.15,296.15,295.42,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421800.0,299.82,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.39,303.15,296.15,295.42,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422100.0,299.81,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.39,303.15,296.15,295.42,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422400.0,299.81,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.15,295.42,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422700.0,299.81,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.15,295.42,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423000.0,299.81,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.15,295.42,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.04,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423300.0,299.8,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.15,295.42,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423600.0,299.8,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.15,295.42,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423900.0,299.81,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.15,295.42,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424200.0,299.81,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.15,295.42,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424500.0,299.83,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.15,295.42,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424800.0,299.84,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.15,295.42,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425100.0,299.86,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.2,295.44,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425400.0,299.88,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.34,295.49,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425700.0,299.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,296.55,295.56,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426000.0,299.94,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.37,303.15,296.82,295.64,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426300.0,299.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.37,303.15,297.13,295.74,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,300.0,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.37,303.15,297.46,295.84,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,300.04,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.37,303.15,297.81,295.94,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,300.08,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.35,303.15,298.15,296.04,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,300.12,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.35,303.15,298.47,296.12,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,300.16,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.35,303.15,298.75,296.2,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,300.19,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.34,303.15,298.99,296.27,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,300.23,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.37,303.15,299.15,296.33,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.59,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,300.26,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.38,303.15,299.26,296.38,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.08,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,300.3,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.35,303.15,299.35,296.45,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,300.34,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,299.42,296.51,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.81,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,300.38,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.37,303.15,299.48,296.59,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,300.42,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.37,303.15,299.54,296.67,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,300.46,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.37,303.15,299.59,296.75,298.69,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,300.5,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,299.64,296.84,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,300.54,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,299.71,296.93,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,300.58,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,299.78,297.01,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,300.62,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,299.88,297.1,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,300.66,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,300.0,297.19,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,300.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,300.15,297.27,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,300.74,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,300.32,297.34,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,300.77,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,300.48,297.41,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,300.81,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,300.65,297.47,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,300.84,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,300.82,297.53,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,300.88,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.36,303.15,300.98,297.58,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.02,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,300.91,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.35,303.15,301.15,297.62,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,300.94,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.35,303.15,301.32,297.66,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,300.97,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.35,303.15,301.48,297.69,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.09,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,301.0,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.35,303.15,301.65,297.71,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,301.03,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.35,303.15,301.82,297.73,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,301.05,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.35,303.15,301.98,297.74,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,301.08,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.35,303.15,302.15,297.74,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,301.11,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.34,303.15,302.32,297.73,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,301.13,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.34,303.15,302.48,297.68,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,301.16,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.34,303.15,302.65,297.61,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436800.0,301.18,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.34,303.15,302.82,297.52,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437100.0,301.21,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.34,303.15,302.98,297.42,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437400.0,301.23,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.34,303.15,303.15,297.31,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437700.0,301.25,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.34,303.15,303.32,297.2,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.85,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438000.0,301.27,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.34,303.15,303.48,297.1,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,301.29,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.32,303.15,303.65,297.02,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,301.31,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.32,303.15,303.82,296.95,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,301.32,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.32,303.15,303.98,296.92,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,301.34,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.32,303.15,304.15,296.92,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,301.35,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.32,303.15,304.28,296.94,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.22,410.0,0.05,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,301.37,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.32,303.15,304.36,296.96,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.13,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,301.38,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.3,303.15,304.38,296.97,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,301.39,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.3,303.15,304.37,296.97,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440700.0,301.4,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.3,303.15,304.33,296.97,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.1,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,301.42,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.3,303.15,304.27,296.97,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,301.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.3,303.15,304.21,296.96,298.69,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.02,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
