time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18541200.0,302.88,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,303.12,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.98,303.15,306.37,297.53,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541500.0,302.88,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.97,303.15,306.48,297.57,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541800.0,302.89,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.97,303.15,306.59,297.62,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542100.0,302.9,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.97,303.15,306.7,297.67,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542400.0,302.91,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.97,303.15,306.82,297.71,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542700.0,302.92,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,292.64,1.0,0.31,0.0,302.95,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.99,303.15,306.92,297.76,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.33,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543000.0,302.93,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,292.66,1.0,0.31,0.0,302.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,293.04,303.15,307.02,297.79,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.71,410.0,1.77,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543300.0,302.94,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,292.71,1.0,0.32,0.0,303.02,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.13,303.15,307.1,297.82,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,1.5,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543600.0,302.95,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,292.71,1.0,0.33,0.0,303.05,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.13,303.15,307.15,297.83,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.12,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543900.0,302.96,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,292.72,1.0,0.34,0.0,303.08,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.16,303.15,307.19,297.84,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.85,410.0,0.51,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544200.0,302.96,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,292.73,1.0,0.35,0.0,303.11,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.19,303.15,307.23,297.85,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.79,410.0,0.68,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544500.0,302.97,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,292.74,1.0,0.36,0.0,303.14,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.21,303.15,307.27,297.86,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,410.0,0.39,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544800.0,302.98,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,292.74,1.0,0.38,0.0,303.17,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.21,303.15,307.3,297.87,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.61,410.0,0.11,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545100.0,302.98,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,292.74,1.0,0.39,0.0,303.2,303.15,285.15,0.0,0.0,292.75,1.0,0.31,0.0,302.48,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.21,303.15,307.32,297.87,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,410.0,0.08,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545400.0,302.99,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,292.74,1.0,0.4,0.0,303.23,303.15,285.15,0.0,0.0,292.75,1.0,0.32,0.0,302.49,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.21,303.15,307.34,297.88,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,410.0,0.06,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545700.0,303.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.74,1.0,0.42,0.0,303.25,303.15,285.15,0.0,0.0,292.75,1.0,0.34,0.0,302.5,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.21,303.15,307.34,297.88,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.06,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546000.0,303.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.74,1.0,0.43,0.0,303.28,303.15,285.15,0.0,0.0,292.75,1.0,0.37,0.0,302.5,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.21,303.15,307.34,297.88,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.22,410.0,0.06,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546300.0,303.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.74,1.0,0.45,0.0,303.31,303.15,285.15,0.0,0.0,292.75,1.0,0.39,0.0,302.51,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.21,303.15,307.31,297.88,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.05,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546600.0,303.01,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.74,1.0,0.47,0.0,303.33,303.15,285.15,0.0,0.0,292.75,1.0,0.42,0.0,302.52,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.2,303.15,307.28,297.87,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546900.0,303.02,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.73,1.0,0.48,0.0,303.36,303.15,285.15,0.0,0.0,292.74,1.0,0.46,0.0,302.52,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.18,303.15,307.22,297.85,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547200.0,303.02,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.72,1.0,0.5,0.0,303.38,303.15,285.15,0.0,0.0,292.73,1.0,0.5,0.0,302.53,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.17,303.15,307.15,297.83,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547500.0,303.02,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.71,1.0,0.52,0.0,303.4,303.15,285.15,0.0,0.0,292.72,1.0,0.54,0.0,302.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.13,303.15,307.07,297.82,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547800.0,303.03,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.69,1.0,0.53,0.0,303.42,303.15,285.15,0.0,0.0,292.7,1.0,0.59,0.0,302.54,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.1,303.15,306.98,297.82,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548100.0,303.03,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.68,1.0,0.55,0.0,303.44,303.15,285.15,0.0,0.0,292.69,1.0,0.64,0.0,302.54,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,306.9,297.85,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548400.0,303.03,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.68,1.0,0.57,0.0,303.45,303.15,285.15,0.0,0.0,292.69,1.0,0.7,0.0,302.55,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.06,303.15,306.82,297.88,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548700.0,303.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.68,1.0,0.58,0.0,303.47,303.15,285.15,0.0,0.0,292.69,1.0,0.75,0.0,302.55,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.06,303.15,306.73,297.93,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.02,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549000.0,303.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.68,1.0,0.6,0.0,303.48,303.15,285.15,0.0,0.0,292.69,1.0,0.81,0.0,302.56,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.06,303.15,306.65,297.98,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.02,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549300.0,303.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.67,1.0,0.62,0.0,303.5,303.15,285.15,0.0,0.0,292.69,1.0,0.87,0.0,302.56,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.06,303.15,306.57,298.03,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.02,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549600.0,303.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.67,1.0,0.63,0.0,303.51,303.15,285.15,0.0,0.0,292.69,1.0,0.93,0.0,302.56,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.06,303.15,306.48,298.09,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.03,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549900.0,303.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.68,1.0,0.65,0.0,303.52,303.15,285.15,0.0,0.0,292.69,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.06,303.15,306.4,298.14,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.1,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550200.0,303.04,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.68,1.0,0.67,0.0,303.53,303.15,285.15,0.0,0.0,292.69,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.07,303.15,306.32,298.18,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.11,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550500.0,303.04,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.69,1.0,0.68,0.0,303.54,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,306.23,298.21,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.51,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550800.0,303.04,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.71,1.0,0.7,0.0,303.55,303.15,285.15,0.0,0.0,292.72,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.14,303.15,306.15,298.23,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,1.08,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551100.0,303.04,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.71,1.0,0.72,0.0,303.55,303.15,285.15,0.0,0.0,292.72,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.14,303.15,306.07,298.23,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.13,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551400.0,303.04,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.71,1.0,0.73,0.0,303.56,303.15,285.15,0.0,0.0,292.72,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.14,303.15,305.98,298.21,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.05,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551700.0,303.04,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.71,1.0,0.75,0.0,303.57,303.15,285.15,0.0,0.0,292.72,1.0,1.0,0.0,302.55,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.14,303.15,305.9,298.18,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552000.0,303.04,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,292.71,1.0,0.76,0.0,303.58,303.15,285.15,0.0,0.0,292.72,1.0,1.0,0.0,302.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.14,303.15,305.82,298.14,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.05,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552300.0,303.04,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.71,1.0,0.78,0.0,303.58,303.15,285.15,0.0,0.0,292.72,1.0,1.0,0.0,302.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.14,303.15,305.73,298.09,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.08,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552600.0,303.03,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.71,1.0,0.8,0.0,303.57,303.15,285.15,0.0,0.0,292.72,1.0,1.0,0.0,302.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.14,303.15,305.65,298.05,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552900.0,303.04,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,292.69,1.0,0.81,0.0,303.57,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.51,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,305.57,298.0,298.7,298.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553200.0,303.05,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,292.69,1.0,0.83,0.0,303.56,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.51,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,305.48,297.96,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553500.0,303.04,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,292.69,1.0,0.84,0.0,303.55,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.52,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,305.4,297.94,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.07,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553800.0,303.03,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,292.69,1.0,0.85,0.0,303.54,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.54,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,305.32,297.92,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.03,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554100.0,303.02,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,292.69,1.0,0.86,0.0,303.53,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.55,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,305.23,297.93,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554400.0,303.01,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,292.69,1.0,0.87,0.0,303.52,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.55,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,305.15,297.96,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554700.0,303.0,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,292.69,1.0,0.88,0.0,303.51,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.54,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,305.04,297.99,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.03,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555000.0,302.99,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,292.69,1.0,0.88,0.0,303.49,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.53,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,304.87,298.02,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.05,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555300.0,302.99,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,292.69,1.0,0.88,0.0,303.48,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.52,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,304.65,298.03,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.04,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555600.0,302.98,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,292.69,1.0,0.89,0.0,303.46,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.5,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,304.4,298.03,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.02,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555900.0,302.97,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,292.69,1.0,0.89,0.0,303.44,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.48,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,304.12,298.01,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.02,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556200.0,302.96,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,292.69,1.0,0.89,0.0,303.42,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.47,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,303.82,297.99,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556500.0,302.95,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,292.69,1.0,0.88,0.0,303.4,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.45,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,303.51,297.95,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556800.0,302.94,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.12,303.15,285.15,0.0,0.0,292.69,1.0,0.88,0.0,303.38,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.43,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,303.2,297.91,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.01,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557100.0,302.93,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,292.69,1.0,0.87,0.0,303.37,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.42,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,302.9,297.87,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557400.0,302.92,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,292.69,1.0,0.86,0.0,303.35,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.41,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,302.62,297.82,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557700.0,302.91,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,292.69,1.0,0.85,0.0,303.34,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.4,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,302.37,297.78,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558000.0,302.9,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,292.69,1.0,0.84,0.0,303.32,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.39,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,302.15,297.74,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558300.0,302.89,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,292.69,1.0,0.83,0.0,303.31,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.38,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,301.96,297.71,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558600.0,302.88,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,292.69,1.0,0.81,0.0,303.3,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.37,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,301.78,297.67,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558900.0,302.88,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,292.69,1.0,0.8,0.0,303.28,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.36,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,301.61,297.64,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559200.0,302.87,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,292.69,1.0,0.78,0.0,303.27,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.35,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,301.45,297.6,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559500.0,302.86,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,292.69,1.0,0.76,0.0,303.26,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.35,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,301.29,297.56,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559800.0,302.85,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,292.69,1.0,0.74,0.0,303.25,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.34,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,301.13,297.52,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560100.0,302.85,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,292.69,1.0,0.71,0.0,303.24,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.33,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,300.98,297.48,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560400.0,302.84,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,292.69,1.0,0.69,0.0,303.23,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.33,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,300.82,297.44,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560700.0,302.83,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,292.69,1.0,0.66,0.0,303.22,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.32,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,300.66,297.4,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561000.0,302.83,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,292.69,1.0,0.64,0.0,303.21,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.31,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,300.5,297.35,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561300.0,302.82,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,292.69,1.0,0.61,0.0,303.2,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.31,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,300.33,297.31,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561600.0,302.81,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,292.69,1.0,0.58,0.0,303.19,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.3,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,300.15,297.27,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561900.0,302.81,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,292.69,1.0,0.55,0.0,303.18,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.3,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,299.95,297.22,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562200.0,302.8,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,292.69,1.0,0.52,0.0,303.17,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.29,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,299.72,297.17,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562500.0,302.8,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,292.69,1.0,0.48,0.0,303.16,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.28,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,299.47,297.12,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562800.0,302.79,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,292.69,1.0,0.45,0.0,303.15,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.28,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,299.19,297.06,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563100.0,302.78,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,292.69,1.0,0.41,0.0,303.14,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.27,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.91,296.99,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563400.0,302.77,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,292.69,1.0,0.38,0.0,303.13,303.15,285.15,0.0,0.0,292.7,1.0,1.0,0.0,302.26,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.63,296.92,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563700.0,302.77,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,292.69,1.0,0.34,0.0,303.13,303.15,285.15,0.0,0.0,292.7,1.0,0.99,0.0,302.26,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.34,296.84,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564000.0,302.76,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.12,303.15,285.15,0.0,0.0,292.7,1.0,0.99,0.0,302.25,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.06,296.76,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564300.0,302.75,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,292.7,1.0,0.98,0.0,302.24,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.8,296.67,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564600.0,302.75,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,292.7,1.0,0.97,0.0,302.23,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.55,296.58,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564900.0,302.74,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,292.7,1.0,0.96,0.0,302.22,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.34,296.49,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565200.0,302.73,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,292.7,1.0,0.95,0.0,302.22,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.15,296.41,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565500.0,302.72,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,292.7,1.0,0.93,0.0,302.21,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.03,296.36,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565800.0,302.72,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,292.7,1.0,0.92,0.0,302.2,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.01,296.37,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
