time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18566100.0,302.71,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,292.7,1.0,0.9,0.0,302.2,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.06,296.43,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566400.0,302.7,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,292.7,1.0,0.88,0.0,302.19,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.17,296.53,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566700.0,302.7,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,292.7,1.0,0.86,0.0,302.19,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.31,296.66,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567000.0,302.7,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,292.7,1.0,0.84,0.0,302.18,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.49,296.81,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567300.0,302.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,292.7,1.0,0.82,0.0,302.18,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.67,296.96,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567600.0,302.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,292.7,1.0,0.79,0.0,302.18,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.85,297.1,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567900.0,302.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,292.7,1.0,0.77,0.0,302.18,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.0,297.23,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568200.0,302.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,292.7,1.0,0.74,0.0,302.18,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.11,297.33,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568500.0,302.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,292.7,1.0,0.72,0.0,302.17,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.17,297.38,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568800.0,302.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,292.7,1.0,0.69,0.0,302.17,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.15,297.39,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569100.0,302.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,292.7,1.0,0.66,0.0,302.17,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.06,297.35,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569400.0,302.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,292.7,1.0,0.63,0.0,302.17,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.92,297.27,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569700.0,302.66,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,292.7,1.0,0.6,0.0,302.16,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.75,297.17,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570000.0,302.66,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,292.7,1.0,0.57,0.0,302.16,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.54,297.05,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570300.0,302.65,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,292.7,1.0,0.53,0.0,302.15,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.32,296.91,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570600.0,302.65,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,292.7,1.0,0.5,0.0,302.15,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.09,296.77,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570900.0,302.64,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,292.7,1.0,0.46,0.0,302.14,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.86,296.62,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18571200.0,302.63,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,292.7,1.0,0.43,0.0,302.13,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.65,296.49,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18571500.0,302.63,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,292.7,1.0,0.39,0.0,302.13,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.46,296.36,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18571800.0,302.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,292.7,1.0,0.35,0.0,302.12,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.3,296.26,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18572100.0,302.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,292.7,1.0,0.31,0.0,302.11,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.2,296.19,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18572400.0,302.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.15,296.15,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18572700.0,302.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.16,296.15,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18573000.0,302.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.22,296.18,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18573300.0,302.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.33,296.22,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18573600.0,302.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.45,296.28,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18573900.0,302.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.6,296.35,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18574200.0,302.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.75,296.42,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18574500.0,302.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.9,296.47,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18574800.0,302.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.02,296.51,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18575100.0,302.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.12,296.54,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18575400.0,302.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.19,296.53,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18575700.0,302.56,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.2,296.49,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576000.0,302.56,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.15,296.41,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576300.0,302.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.07,296.31,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576600.0,302.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.98,296.21,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576900.0,302.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.9,296.11,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18577200.0,302.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.82,296.02,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18577500.0,302.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.73,295.94,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18577800.0,302.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.65,295.85,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18578100.0,302.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.57,295.77,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18578400.0,302.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.48,295.7,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18578700.0,302.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.4,295.62,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579000.0,302.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.32,295.55,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579300.0,302.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.23,295.49,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579600.0,302.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.15,295.42,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579900.0,302.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.07,295.37,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18580200.0,302.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.98,295.34,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18580500.0,302.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.9,295.31,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18580800.0,302.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.82,295.3,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18581100.0,302.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.73,295.3,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18581400.0,302.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.65,295.29,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18581700.0,302.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.57,295.29,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582000.0,302.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.48,295.28,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582300.0,302.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.4,295.27,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582600.0,302.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.32,295.24,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582900.0,302.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.23,295.2,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18583200.0,302.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.15,295.15,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18583500.0,302.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.1,295.1,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18583800.0,302.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.12,295.09,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584100.0,302.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.18,295.09,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584400.0,302.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.29,295.12,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584700.0,302.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.42,295.16,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585000.0,302.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.57,295.21,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585300.0,302.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.72,295.26,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585600.0,302.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.87,295.32,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585900.0,302.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.99,295.36,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586200.0,302.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.09,295.4,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586500.0,302.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.15,295.42,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586800.0,302.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.15,295.42,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587100.0,302.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.11,295.41,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587400.0,302.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.05,295.4,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587700.0,302.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.96,295.38,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588000.0,302.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.87,295.35,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588300.0,302.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.76,295.32,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588600.0,302.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.65,295.29,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,302.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.54,295.26,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,302.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.43,295.23,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,302.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.34,295.21,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,302.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.25,295.18,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,302.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.19,295.16,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,302.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.15,295.15,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,302.33,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.12,295.12,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
