time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18591000.0,302.33,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.1,295.1,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,302.32,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.08,295.08,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,302.32,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.06,295.06,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,302.31,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.05,295.05,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,302.31,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.05,295.05,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,302.3,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.05,295.05,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,302.3,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.05,295.05,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,302.3,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.06,295.06,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,302.29,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.08,295.08,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,302.29,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.11,295.11,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,302.28,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.15,295.15,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,302.28,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.2,295.14,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,302.28,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.25,295.14,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,302.27,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.31,295.14,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,302.27,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.37,295.15,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,302.26,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.45,295.16,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,302.26,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.52,295.17,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,302.26,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.61,295.2,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,302.26,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.71,295.23,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,302.26,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.81,295.26,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,302.27,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,295.91,295.31,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,302.28,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.03,295.36,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,302.3,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.15,295.42,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,302.32,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.28,295.5,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,302.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.41,295.58,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,302.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.56,295.67,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,302.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.71,295.77,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,302.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.86,295.87,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,302.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.02,295.98,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,302.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.2,296.1,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,302.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.37,296.22,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,302.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.56,296.35,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,302.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.75,296.48,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,302.64,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.95,296.61,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,302.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,298.15,296.74,298.7,298.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.44,288.66,301.16,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,302.01,297.15,293.15,0.0,0.0,295.83,1.0,1.0,0.31,301.94,297.15,293.15,0.0,0.0,295.83,1.0,1.0,0.33,301.96,297.15,293.15,0.0,0.0,295.83,1.0,1.0,0.24,301.51,297.15,293.15,0.0,0.0,295.83,1.0,1.0,0.33,301.47,297.15,293.15,0.0,0.0,295.83,1.0,1.0,1.57,295.72,291.15,298.37,296.88,298.37,301.94,295.58,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.42,410.0,40715.2,0.0,14192.95,1.0,283.14,295.98,303.16,306.18,293.15,293.15,283.15,3347.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,1.29,1.56,0.08,5.21,4.07,1.14,0.0,0.0,0.0,9898.92,0.0,83.21,2272.2,0.0,136.79,0.36,1.0,0.0,3.0,1.0,0.0
18601800.0,301.46,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.31,301.43,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.33,301.42,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.24,301.0,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.33,300.86,297.15,293.15,0.0,0.0,294.21,1.0,1.0,1.57,294.21,291.15,298.62,297.03,298.61,301.37,294.21,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.86,0.86,0.0,104.42,410.0,65647.69,0.0,14192.95,1.0,284.63,292.28,300.3,303.73,293.15,293.15,283.15,8940.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11159.4,0.0,346.46,2275.33,0.0,2042.25,0.57,1.0,0.0,3.0,1.0,0.0
18602100.0,301.25,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.31,301.2,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.33,301.19,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.24,300.77,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,293.71,1.0,1.0,1.57,293.7,291.15,298.88,297.19,298.88,301.15,293.7,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.42,410.0,79933.2,0.0,14192.95,1.0,284.61,291.83,300.3,304.4,293.15,293.15,283.15,11993.67,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.66,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13000.62,0.0,704.58,2275.33,0.0,2580.56,0.73,1.0,0.0,3.0,1.0,0.0
18602400.0,301.15,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.31,301.08,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.33,301.07,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.24,300.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.33,300.46,297.15,293.15,0.0,0.0,293.33,1.0,1.0,1.57,293.33,291.15,299.15,297.35,299.15,301.03,293.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.42,410.0,91388.55,0.0,14192.95,1.0,284.57,291.49,300.42,305.14,293.15,293.15,283.15,15648.55,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.16,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14710.43,0.0,1170.0,2275.33,0.0,2929.85,0.86,1.0,0.0,3.0,1.0,0.0
18602700.0,301.1,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.31,301.01,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.33,300.99,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.24,300.59,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.33,300.38,297.15,293.15,0.0,0.0,293.09,1.0,1.0,1.57,293.09,291.15,299.43,297.51,299.43,300.96,293.09,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.42,410.0,100095.55,0.0,14192.95,1.0,284.54,291.26,300.55,305.73,293.15,293.15,283.15,19849.28,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.56,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16165.79,0.0,1671.62,2275.33,0.0,3128.1,0.97,1.0,0.0,3.0,1.0,0.0
18603000.0,301.09,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.31,300.97,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.33,300.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.24,300.55,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.33,300.34,297.15,293.15,0.0,0.0,293.11,1.0,1.0,1.57,293.11,291.15,299.71,297.66,299.71,300.93,293.11,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.42,410.0,103356.21,0.0,14192.95,1.0,284.54,291.26,300.67,306.08,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16738.8,0.0,1835.04,2275.33,0.0,3203.7,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,301.1,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.31,300.96,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.33,300.93,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.24,300.54,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,293.23,1.0,1.0,1.57,293.23,291.15,299.99,297.8,299.99,300.93,293.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.42,410.0,104497.8,0.0,14192.95,1.0,284.55,291.35,300.8,306.27,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16974.57,0.0,1835.04,2275.33,0.0,3188.13,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,301.13,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.31,300.96,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.93,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.24,300.54,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.57,293.35,291.15,300.26,297.93,300.26,300.93,293.35,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.42,410.0,105519.01,0.0,14192.95,1.0,284.57,291.43,300.93,306.45,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17193.83,0.0,1835.04,2275.33,0.0,3169.26,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,301.15,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.31,300.97,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.33,300.93,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.24,300.55,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,293.45,1.0,1.0,1.57,293.45,291.15,300.52,298.04,300.52,300.94,293.45,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.42,410.0,106386.55,0.0,14192.95,1.0,284.58,291.5,301.04,306.61,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17383.0,0.0,1835.04,2275.33,0.0,3153.87,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,301.17,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.31,300.96,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.33,300.93,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.24,300.55,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,293.39,1.0,1.0,1.57,293.39,291.15,300.75,298.12,300.75,300.95,293.39,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.42,410.0,109817.43,0.0,14192.95,1.0,284.23,291.38,301.13,306.93,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18161.42,0.0,1835.04,2275.33,0.0,3193.53,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,301.16,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.31,300.94,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.33,300.9,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.24,300.53,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.33,300.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,1.57,293.16,291.15,300.97,298.18,300.97,300.93,293.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.42,410.0,116229.83,0.0,14192.95,1.0,283.46,291.04,301.2,307.4,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19902.43,0.0,1835.04,2275.33,0.0,3285.32,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,301.04,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.31,300.82,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,300.77,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.24,300.41,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,300.17,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.55,291.8,291.15,301.15,298.21,300.95,300.79,291.8,1.0,1.0,0.1,0.1,0.9,0.1,6.0,1.31,4.69,-1.28,1.0,1.0,0.0,26.25,410.0,107384.28,0.0,14050.54,1.0,282.73,289.71,301.18,306.9,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18742.04,0.0,1835.04,2275.33,0.0,3179.87,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,301.0,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.31,300.77,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.24,300.35,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,300.11,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.56,291.54,291.15,301.32,298.21,301.02,300.74,291.54,1.0,1.0,0.11,0.11,0.89,0.11,6.04,1.46,4.58,-1.43,1.0,1.0,0.0,32.69,410.0,113603.64,0.0,14111.0,1.0,281.95,289.36,301.23,307.36,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20705.35,0.0,1835.04,2275.33,0.0,3256.1,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,300.98,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.31,300.74,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.24,300.32,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.56,291.4,291.15,301.48,298.21,301.11,300.71,291.4,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.56,4.5,-1.52,1.0,1.0,0.0,44.94,410.0,116458.91,0.0,14144.04,1.0,281.59,289.17,301.22,307.48,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21911.71,0.0,1835.04,2275.33,0.0,3315.77,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,300.98,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.31,300.73,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.24,300.31,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.57,291.41,291.15,301.65,298.2,301.2,300.71,291.41,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.63,4.45,-1.57,1.0,1.0,0.0,56.61,410.0,116461.77,0.0,14162.77,1.0,281.58,289.16,301.2,307.46,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21902.09,0.0,1835.04,2275.33,0.0,3322.6,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,301.0,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.31,300.73,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.24,300.31,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.57,291.4,291.15,301.82,298.19,301.31,300.72,291.4,1.0,1.0,0.13,0.13,0.87,0.13,6.08,1.67,4.41,-1.6,1.0,1.0,0.0,65.66,410.0,116376.9,0.0,14174.07,1.0,281.56,289.14,301.19,307.44,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21889.89,0.0,1835.04,2275.33,0.0,3327.42,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,301.01,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.31,300.74,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.24,300.31,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.57,291.39,291.15,301.98,298.17,301.41,300.72,291.39,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.7,4.39,-1.61,1.0,1.0,0.0,72.33,410.0,116266.55,0.0,14181.27,1.0,281.54,289.11,301.17,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.81,0.0,1835.04,2275.33,0.0,3333.19,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,301.03,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.31,300.75,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.24,300.31,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.57,291.37,291.15,302.15,298.14,301.51,300.73,291.37,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.73,4.37,-1.62,1.0,1.0,0.0,77.16,410.0,116146.34,0.0,14186.05,1.0,281.52,289.08,301.15,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.7,0.0,1835.04,2275.33,0.0,3339.87,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,301.05,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.31,300.76,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.24,300.32,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.57,291.35,291.15,302.32,298.12,301.61,300.74,291.35,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.35,-1.62,1.0,1.0,0.0,80.67,410.0,116024.68,0.0,14189.32,1.0,281.5,289.05,301.12,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21830.96,0.0,1835.04,2275.33,0.0,3347.3,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,301.06,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.31,300.77,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.24,300.32,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,302.48,298.09,301.71,300.75,291.32,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.62,1.0,1.0,0.0,83.24,410.0,115906.34,0.0,14191.61,1.0,281.47,289.01,301.09,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21808.56,0.0,1835.04,2275.33,0.0,3355.2,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,301.08,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.31,300.78,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.24,300.33,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.57,291.3,291.15,302.65,298.06,301.81,300.76,291.3,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.33,-1.62,1.0,1.0,0.0,85.09,410.0,115794.21,0.0,14193.22,1.0,281.44,288.98,301.06,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21786.32,0.0,1835.04,2275.33,0.0,3363.22,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,301.1,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.31,300.79,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.24,300.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.57,291.28,291.15,302.82,298.04,301.91,300.77,291.28,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,1.0,1.0,0.0,86.42,410.0,115689.95,0.0,14194.34,1.0,281.42,288.95,301.04,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21764.87,0.0,1835.04,2275.33,0.0,3371.0,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,301.11,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,300.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,300.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,302.98,298.01,302.01,300.78,291.26,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,1.0,1.0,0.0,87.35,410.0,115594.73,0.0,14195.11,1.0,281.39,288.92,301.01,307.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21744.82,0.0,1835.04,2275.33,0.0,3378.12,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,301.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.31,300.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.24,300.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,303.15,297.99,302.12,300.8,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.31,-1.62,1.0,1.0,0.0,88.12,410.0,115513.63,0.0,14195.74,1.0,281.37,288.89,300.99,307.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21727.06,0.0,1835.04,2275.33,0.0,3384.18,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,301.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,300.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,300.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,303.32,297.97,302.21,300.8,291.24,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,1.0,1.0,0.0,88.84,410.0,115433.16,0.0,14196.32,1.0,281.35,288.86,300.97,307.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21710.44,0.0,1835.04,2275.33,0.0,3390.83,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,301.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,300.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,300.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,303.48,297.94,302.31,300.81,291.22,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.61,1.0,1.0,0.0,89.51,410.0,115351.85,0.0,14196.85,1.0,281.33,288.84,300.94,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21692.8,0.0,1835.04,2275.33,0.0,3398.7,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,301.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,300.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,300.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,303.65,297.91,302.41,300.81,291.2,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.81,4.29,-1.61,1.0,1.0,0.0,90.13,410.0,115273.84,0.0,14197.35,1.0,281.31,288.81,300.91,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21674.72,0.0,1835.04,2275.33,0.0,3406.93,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,301.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,300.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,300.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,303.82,297.89,302.51,300.82,291.19,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,1.0,1.0,0.0,90.7,410.0,115201.54,0.0,14197.82,1.0,281.29,288.78,300.89,307.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21657.05,0.0,1835.04,2275.33,0.0,3414.75,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,301.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,300.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,300.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,303.98,297.86,302.6,300.82,291.18,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,1.0,1.0,0.0,91.24,410.0,115136.48,0.0,14198.26,1.0,281.27,288.76,300.86,307.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21640.74,0.0,1835.04,2275.33,0.0,3421.5,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,301.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,300.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,304.15,297.84,302.7,300.83,291.17,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.6,1.0,1.0,0.0,91.73,410.0,115081.15,0.0,14198.7,1.0,281.25,288.74,300.85,307.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21626.95,0.0,1835.04,2275.33,0.0,3426.57,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,301.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,300.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,300.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,304.32,297.83,302.8,300.83,291.16,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.27,-1.6,1.0,1.0,0.0,92.19,410.0,115037.02,0.0,14199.08,1.0,281.24,288.72,300.83,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21616.44,0.0,1835.04,2275.33,0.0,3429.01,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,301.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,300.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,300.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,304.48,297.83,302.89,300.83,291.16,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,1.0,1.0,0.0,92.63,410.0,115007.66,0.0,14199.43,1.0,281.23,288.72,300.83,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21610.63,0.0,1835.04,2275.33,0.0,3428.35,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,301.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,300.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,304.65,297.84,302.99,300.84,291.18,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,1.0,1.0,0.0,93.0,410.0,114998.64,0.0,14199.84,1.0,281.23,288.72,300.84,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21610.78,0.0,1835.04,2275.33,0.0,3423.73,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,301.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,300.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,300.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.2,291.15,304.82,297.86,303.09,300.85,291.2,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.85,4.25,-1.59,1.0,1.0,0.0,93.36,410.0,115010.66,0.0,14200.21,1.0,281.24,288.73,300.86,307.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21618.12,0.0,1835.04,2275.33,0.0,3414.46,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,301.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,300.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,300.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,304.98,297.9,303.19,300.85,291.23,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.86,4.25,-1.59,1.0,1.0,0.0,93.7,410.0,115046.73,0.0,14200.51,1.0,281.26,288.75,300.9,307.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21633.71,0.0,1835.04,2275.33,0.0,3399.52,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,301.2,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,300.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.57,291.27,291.15,305.15,297.96,303.29,300.86,291.27,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,1.0,1.0,0.0,94.04,410.0,115112.47,0.0,14200.77,1.0,281.3,288.78,300.95,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21659.06,0.0,1835.04,2275.33,0.0,3378.29,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,301.2,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.57,291.32,291.15,305.31,298.02,303.38,300.87,291.32,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.24,-1.58,1.0,1.0,0.0,94.35,410.0,115178.78,0.0,14201.0,1.0,281.34,288.83,301.02,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21690.86,0.0,1835.04,2275.33,0.0,3356.95,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,301.21,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,300.66,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.57,291.37,291.15,305.44,298.08,303.47,300.88,291.37,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,1.0,1.0,0.0,94.65,410.0,115238.87,0.0,14201.21,1.0,281.37,288.87,301.07,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21720.79,0.0,1835.04,2275.33,0.0,3339.27,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,301.22,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,301.02,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,300.66,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.57,291.42,291.15,305.56,298.13,303.54,300.89,291.42,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,1.0,1.0,0.0,94.94,410.0,115298.23,0.0,14201.37,1.0,281.41,288.91,301.12,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21747.7,0.0,1835.04,2275.33,0.0,3324.34,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,301.22,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,301.04,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.57,291.45,291.15,305.67,298.17,303.6,300.9,291.45,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.88,4.22,-1.57,1.0,1.0,0.0,95.24,410.0,115366.17,0.0,14201.46,1.0,281.44,288.94,301.17,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21772.03,0.0,1835.04,2275.33,0.0,3311.9,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,301.22,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,301.06,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,300.44,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.57,291.49,291.15,305.76,298.2,303.66,300.91,291.49,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,1.0,1.0,0.0,95.52,410.0,115435.03,0.0,14201.55,1.0,281.46,288.97,301.2,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21793.96,0.0,1835.04,2275.33,0.0,3302.18,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,301.23,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,300.45,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.57,291.51,291.15,305.84,298.23,303.71,300.92,291.51,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.56,1.0,1.0,0.0,95.75,410.0,115497.36,0.0,14201.7,1.0,281.48,289.0,301.23,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21812.31,0.0,1835.04,2275.33,0.0,3294.86,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,301.23,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,300.45,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.57,291.54,291.15,305.91,298.25,303.75,300.93,291.54,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.56,1.0,1.0,0.0,95.98,410.0,115550.88,0.0,14201.81,1.0,281.5,289.02,301.25,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21826.86,0.0,1835.04,2275.33,0.0,3290.07,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,301.22,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,301.12,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,300.46,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.57,291.55,291.15,305.96,298.26,303.79,300.93,291.55,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,1.0,1.0,0.0,96.19,410.0,115596.06,0.0,14201.92,1.0,281.51,289.03,301.26,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21837.49,0.0,1835.04,2275.33,0.0,3287.63,1.0,1.0,0.0,3.0,1.0,0.0
