time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18614700.0,301.22,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,301.14,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,300.46,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,306.02,298.26,303.82,300.94,291.56,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.55,1.0,1.0,0.0,96.38,410.0,115633.22,0.0,14202.05,1.0,281.52,289.04,301.26,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21844.28,0.0,1835.04,2275.33,0.0,3287.77,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,301.22,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,301.16,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.57,291.57,291.15,306.06,298.26,303.85,300.95,291.57,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.55,1.0,1.0,0.0,96.56,410.0,115660.96,0.0,14202.17,1.0,281.52,289.05,301.26,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.0,0.0,1835.04,2275.33,0.0,3290.36,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,301.21,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,301.18,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.57,291.57,291.15,306.11,298.25,303.88,300.95,291.57,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,1.0,1.0,0.0,96.73,410.0,115679.37,0.0,14202.29,1.0,281.52,289.05,301.25,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21845.65,0.0,1835.04,2275.33,0.0,3295.57,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,301.2,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,301.2,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,306.15,298.23,303.9,300.95,291.56,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.54,1.0,1.0,0.0,96.88,410.0,115687.73,0.0,14202.39,1.0,281.51,289.04,301.23,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21839.94,0.0,1835.04,2275.33,0.0,3303.23,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,301.19,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,301.21,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.57,291.54,291.15,306.18,298.19,303.92,300.95,291.54,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.54,1.0,1.0,0.0,97.03,410.0,115672.02,0.0,14202.5,1.0,281.5,289.02,301.2,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21828.12,0.0,1835.04,2275.33,0.0,3316.73,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,301.18,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,301.22,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.57,291.51,291.15,306.2,298.14,303.93,300.95,291.51,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,1.0,1.0,0.0,97.17,410.0,115632.42,0.0,14202.59,1.0,281.47,288.99,301.15,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21806.41,0.0,1835.04,2275.33,0.0,3335.97,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,301.16,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.32,301.23,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,300.46,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.57,291.47,291.15,306.2,298.08,303.93,300.94,291.47,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,1.0,1.0,0.0,97.29,410.0,115574.12,0.0,14202.69,1.0,281.43,288.95,301.08,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21776.39,0.0,1835.04,2275.33,0.0,3359.6,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,301.14,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.32,301.24,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,300.66,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.25,300.46,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.57,291.41,291.15,306.19,298.0,303.92,300.94,291.41,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.41,410.0,115500.49,0.0,14202.79,1.0,281.39,288.9,301.0,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21739.8,0.0,1835.04,2275.33,0.0,3386.28,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,301.12,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,301.24,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,300.65,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,300.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.57,291.35,291.15,306.17,297.91,303.91,300.93,291.35,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.51,410.0,115414.3,0.0,14202.89,1.0,281.34,288.85,300.92,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21698.62,0.0,1835.04,2275.33,0.0,3414.95,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,301.09,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,301.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,300.45,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.57,291.29,291.15,306.15,297.83,303.89,300.92,291.29,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,1.0,1.0,0.0,97.61,410.0,115319.37,0.0,14202.98,1.0,281.28,288.79,300.83,307.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21654.55,0.0,1835.04,2275.33,0.0,3444.24,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,301.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,301.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,300.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,300.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,306.13,297.74,303.88,300.91,291.22,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.68,410.0,115221.45,0.0,14203.12,1.0,281.23,288.73,300.74,306.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21609.74,0.0,1835.04,2275.33,0.0,3473.07,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,301.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,301.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,306.11,297.65,303.87,300.9,291.16,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.77,410.0,115121.41,0.0,14203.22,1.0,281.17,288.66,300.66,306.86,293.15,293.15,278.15,21140.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21565.76,0.0,1835.11,2275.33,0.0,3500.24,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,301.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,301.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,300.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,306.1,297.58,303.86,300.89,291.1,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.99,0.99,0.0,97.86,410.0,115014.45,0.0,14203.26,1.0,281.12,288.61,300.58,306.77,293.15,293.15,278.15,21317.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21522.77,0.0,1835.85,2275.33,0.0,3524.32,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,301.0,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,301.25,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,306.1,297.51,303.85,300.88,291.04,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,0.98,0.98,0.0,97.91,410.0,114916.25,0.0,14203.41,1.0,281.07,288.56,300.52,306.7,293.15,293.15,278.15,21579.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21483.76,0.0,1836.94,2275.33,0.0,3544.44,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,300.98,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.32,301.25,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,300.59,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.57,291.0,291.15,306.12,297.46,303.86,300.87,291.0,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,0.97,0.97,0.0,97.96,410.0,114829.69,0.0,14203.55,1.0,281.03,288.52,300.46,306.64,293.15,293.15,278.15,21900.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21450.55,0.0,1838.27,2275.33,0.0,3559.06,1.0,1.0,0.0,3.0,1.0,0.0
18619200.0,300.96,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.32,301.25,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,300.58,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.57,290.97,291.15,306.15,297.43,303.87,300.86,290.97,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,0.96,0.96,0.0,98.02,410.0,114761.23,0.0,14203.63,1.0,281.0,288.49,300.43,306.59,293.15,293.15,278.15,22265.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21425.41,0.0,1839.79,2275.33,0.0,3567.47,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,300.94,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.32,301.25,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,300.57,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.25,300.39,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.57,290.96,291.15,306.2,297.43,303.9,300.85,290.96,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,0.95,0.95,0.0,98.08,410.0,114732.63,0.0,14203.68,1.0,280.99,288.48,300.43,306.58,293.15,293.15,278.15,22627.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21413.24,0.0,1841.3,2275.33,0.0,3561.31,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,300.93,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.32,301.26,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,300.56,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.25,300.39,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.57,290.99,291.15,306.28,297.48,303.94,300.84,290.99,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.94,0.94,0.0,98.15,410.0,114761.16,0.0,14203.72,1.0,281.0,288.5,300.47,306.62,293.15,293.15,278.15,22876.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21424.41,0.0,1842.33,2275.33,0.0,3540.5,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,300.92,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,301.27,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,300.56,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,300.39,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,306.38,297.56,304.0,300.85,291.04,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.94,0.94,0.0,98.21,410.0,114836.42,0.0,14203.76,1.0,281.04,288.55,300.55,306.7,293.15,293.15,278.15,22955.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21456.33,0.0,1842.66,2275.33,0.0,3508.67,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,300.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,301.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,300.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,306.48,297.67,304.06,300.85,291.11,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,0.94,0.94,0.0,98.28,410.0,114954.9,0.0,14203.79,1.0,281.11,288.62,300.66,306.81,293.15,293.15,278.15,22829.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21506.09,0.0,1842.14,2275.33,0.0,3469.24,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,300.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,301.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,300.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,306.6,297.8,304.13,300.87,291.2,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.5,0.95,0.95,0.0,98.33,410.0,115110.31,0.0,14203.81,1.0,281.19,288.7,300.79,306.94,293.15,293.15,278.15,22501.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21569.73,0.0,1840.77,2275.33,0.0,3425.13,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,300.93,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,300.6,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,306.71,297.93,304.2,300.88,291.29,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,0.97,0.97,0.0,98.39,410.0,115292.52,0.0,14203.83,1.0,281.28,288.79,300.92,307.09,293.15,293.15,278.15,22009.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21643.01,0.0,1838.73,2275.33,0.0,3379.39,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,300.93,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.32,301.34,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,300.62,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.25,300.44,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.58,291.4,291.15,306.82,298.07,304.27,300.9,291.4,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.99,0.99,0.0,98.44,410.0,115488.64,0.0,14203.85,1.0,281.37,288.89,301.06,307.24,293.15,293.15,278.15,21417.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21720.95,0.0,1836.27,2275.33,0.0,3334.86,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,300.94,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,301.36,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,300.45,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.58,291.5,291.15,306.93,298.2,304.34,300.91,291.5,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.49,410.0,115654.95,0.0,14203.87,1.0,281.46,288.98,301.19,307.38,293.15,293.15,278.15,21122.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21795.09,0.0,1835.04,2275.33,0.0,3294.4,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,300.95,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,301.39,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,300.67,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.58,291.59,291.15,307.02,298.31,304.4,300.93,291.59,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.54,410.0,115796.05,0.0,14203.89,1.0,281.54,289.07,301.31,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21858.73,0.0,1835.04,2275.33,0.0,3260.4,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,300.96,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,301.41,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,300.69,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,300.48,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,300.02,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.67,291.15,307.09,298.4,304.45,300.95,291.67,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.49,1.0,1.0,0.0,98.58,410.0,115914.63,0.0,14203.91,1.0,281.6,289.14,301.4,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21911.41,0.0,1835.04,2275.33,0.0,3235.94,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,300.97,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,301.42,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,300.49,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,307.13,298.45,304.48,300.96,291.72,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,1.0,1.0,0.0,98.62,410.0,115997.1,0.0,14203.94,1.0,281.65,289.19,301.45,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21948.4,0.0,1835.04,2275.33,0.0,3224.16,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,300.97,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.32,301.44,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,300.73,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.25,300.5,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.58,291.74,291.15,307.15,298.46,304.49,300.97,291.74,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,1.0,1.0,0.0,98.65,410.0,116032.45,0.0,14203.96,1.0,281.66,289.21,301.46,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21964.21,0.0,1835.04,2275.33,0.0,3227.56,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,300.98,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,301.47,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,300.77,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,300.53,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,307.15,298.42,304.5,301.0,291.73,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.69,410.0,116050.6,0.0,14203.99,1.0,281.65,289.2,301.42,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.05,0.0,1835.04,2275.33,0.0,3246.7,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,300.99,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,301.48,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,300.79,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,300.54,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.58,291.69,291.15,307.15,298.34,304.51,301.01,291.69,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.71,410.0,116025.48,0.0,14204.02,1.0,281.62,289.17,301.35,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.37,0.0,1835.04,2275.33,0.0,3277.63,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,300.98,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.32,301.48,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,300.8,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.25,300.54,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.58,291.63,291.15,307.15,298.23,304.51,301.01,291.63,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.74,410.0,115967.8,0.0,14204.05,1.0,281.56,289.11,301.24,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21885.01,0.0,1835.04,2275.33,0.0,3317.86,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,300.97,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,301.48,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,300.81,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,300.54,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,307.15,298.09,304.51,301.01,291.55,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.76,410.0,115881.92,0.0,14204.09,1.0,281.49,289.03,301.1,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21826.01,0.0,1835.04,2275.33,0.0,3364.87,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,300.95,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,301.48,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,300.82,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,300.53,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.58,291.45,291.15,307.15,297.95,304.51,301.0,291.45,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.79,410.0,115773.07,0.0,14204.12,1.0,281.4,288.94,300.96,307.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21757.33,0.0,1835.04,2275.33,0.0,3416.04,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,300.94,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,301.47,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,300.82,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,300.52,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,307.15,297.79,304.5,300.99,291.34,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.81,410.0,115647.19,0.0,14204.15,1.0,281.31,288.84,300.8,307.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21682.95,0.0,1835.04,2275.33,0.0,3468.61,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,300.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,301.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,300.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,300.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.23,291.15,307.15,297.64,304.5,300.99,291.23,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,1.0,1.0,0.0,98.83,410.0,115511.95,0.0,14204.17,1.0,281.22,288.74,300.65,306.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21607.08,0.0,1835.04,2275.33,0.0,3519.8,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,300.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,301.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,300.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,307.15,297.49,304.5,300.98,291.13,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.84,410.0,115367.81,0.0,14204.2,1.0,281.13,288.64,300.5,306.72,293.15,293.15,278.15,21217.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21533.08,0.0,1835.44,2275.33,0.0,3566.66,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,300.88,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,301.44,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,300.49,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.58,291.03,291.15,307.15,297.37,304.49,300.97,291.03,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.98,0.98,0.0,98.86,410.0,115214.8,0.0,14204.22,1.0,281.04,288.55,300.37,306.58,293.15,293.15,278.15,21576.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21463.05,0.0,1836.93,2275.33,0.0,3606.13,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,300.86,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,301.43,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,300.48,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.58,290.95,291.15,307.15,297.27,304.49,300.96,290.95,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.97,0.97,0.0,98.88,410.0,115072.13,0.0,14204.25,1.0,280.97,288.47,300.27,306.46,293.15,293.15,278.15,22059.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21402.77,0.0,1838.93,2275.33,0.0,3635.08,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,300.85,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.32,301.42,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.58,290.9,291.15,307.15,297.2,304.48,300.95,290.9,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.95,0.95,0.0,98.9,410.0,114952.19,0.0,14204.26,1.0,280.91,288.42,300.21,306.38,293.15,293.15,278.15,22644.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21356.78,0.0,1841.37,2275.33,0.0,3650.56,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,300.83,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.32,301.42,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,300.85,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,290.87,1.0,1.0,1.58,290.87,291.15,307.15,297.19,304.48,300.94,290.87,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.93,0.93,0.0,98.91,410.0,114867.7,0.0,14204.28,1.0,280.88,288.4,300.19,306.35,293.15,293.15,278.15,23273.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21330.17,0.0,1843.99,2275.33,0.0,3649.92,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,300.83,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.32,301.41,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.33,300.86,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.58,290.88,291.15,307.15,297.22,304.48,300.94,290.88,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.92,0.92,0.0,98.93,410.0,114825.91,0.0,14204.29,1.0,280.88,288.4,300.21,306.36,293.15,293.15,278.15,23854.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21326.38,0.0,1846.41,2275.33,0.0,3632.97,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,300.82,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.32,301.41,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.33,300.88,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,290.91,1.0,1.0,1.58,290.91,291.15,307.15,297.29,304.48,300.95,290.91,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.94,410.0,114824.2,0.0,14204.31,1.0,280.9,288.43,300.28,306.43,293.15,293.15,278.15,24297.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21344.09,0.0,1848.26,2275.33,0.0,3603.61,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,300.82,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.32,301.41,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,300.9,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.25,300.47,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.58,290.97,291.15,307.15,297.39,304.49,300.95,290.97,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.95,410.0,114866.84,0.0,14204.32,1.0,280.95,288.49,300.38,306.52,293.15,293.15,278.15,24527.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21380.74,0.0,1849.22,2275.33,0.0,3564.65,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,300.82,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,301.42,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,300.92,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,300.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,299.97,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,307.15,297.52,304.49,300.96,291.05,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.97,410.0,114953.66,0.0,14204.34,1.0,281.02,288.56,300.51,306.65,293.15,293.15,278.15,24489.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21433.89,0.0,1849.06,2275.33,0.0,3519.12,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,300.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,301.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,300.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,300.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,307.15,297.66,304.5,300.97,291.14,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,0.91,0.91,0.0,98.97,410.0,115080.48,0.0,14204.36,1.0,281.1,288.65,300.65,306.8,293.15,293.15,278.15,24175.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21500.43,0.0,1847.75,2275.33,0.0,3469.79,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,300.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,301.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,300.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,300.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,307.15,297.81,304.5,300.98,291.24,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.93,0.93,0.0,98.98,410.0,115239.73,0.0,14204.39,1.0,281.2,288.74,300.8,306.96,293.15,293.15,278.15,23619.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21576.67,0.0,1845.43,2275.33,0.0,3419.3,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,300.84,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.32,301.44,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,301.0,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.25,300.52,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.58,291.34,291.15,307.15,297.96,304.51,301.0,291.34,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.94,0.94,0.0,98.98,410.0,115420.23,0.0,14204.42,1.0,281.3,288.84,300.95,307.12,293.15,293.15,278.15,22897.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21658.28,0.0,1842.42,2275.33,0.0,3370.16,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,300.85,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,301.44,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,301.03,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,300.53,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,300.02,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.58,291.45,291.15,307.15,298.1,304.51,301.01,291.45,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,0.97,0.97,0.0,98.98,410.0,115609.05,0.0,14204.45,1.0,281.4,288.94,301.09,307.28,293.15,293.15,278.15,22099.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21740.62,0.0,1839.1,2275.33,0.0,3324.79,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,300.86,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,301.45,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,301.06,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,300.54,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.58,291.54,291.15,307.15,298.23,304.52,301.03,291.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.99,0.99,0.0,98.99,410.0,115793.01,0.0,14204.48,1.0,281.49,289.03,301.22,307.42,293.15,293.15,278.15,21314.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21818.78,0.0,1835.84,2275.33,0.0,3285.43,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,300.87,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.32,301.46,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,301.09,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.25,300.55,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.58,291.63,291.15,307.15,298.34,304.53,301.04,291.63,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.99,410.0,115916.58,0.0,14204.5,1.0,281.57,289.11,301.33,307.54,293.15,293.15,278.15,21122.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21882.51,0.0,1835.04,2275.33,0.0,3254.2,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,300.87,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,301.46,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,301.12,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,300.56,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,307.15,298.42,304.53,301.05,291.7,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.0,410.0,116016.74,0.0,14204.51,1.0,281.62,289.17,301.41,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.34,0.0,1835.04,2275.33,0.0,3232.86,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,300.88,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.32,301.47,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,301.14,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.25,300.57,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.58,291.74,291.15,307.15,298.46,304.54,301.06,291.74,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.01,410.0,116088.72,0.0,14204.52,1.0,281.66,289.21,301.46,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21962.01,0.0,1835.04,2275.33,0.0,3224.21,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,300.88,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,301.47,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,301.17,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.58,291.77,291.15,307.15,298.47,304.54,301.07,291.77,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.02,410.0,116156.31,0.0,14204.51,1.0,281.68,289.24,301.47,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21978.82,0.0,1835.04,2275.33,0.0,3221.9,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,300.88,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.32,301.47,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,301.19,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.58,291.79,291.15,307.16,298.48,304.55,301.08,291.79,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.03,410.0,116220.73,0.0,14204.5,1.0,281.69,289.25,301.48,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21990.01,0.0,1835.04,2275.33,0.0,3221.08,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,300.87,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,301.46,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,301.22,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,307.17,298.48,304.56,301.08,291.8,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.05,410.0,116276.21,0.0,14204.48,1.0,281.7,289.26,301.48,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21997.4,0.0,1835.04,2275.33,0.0,3222.24,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,300.87,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,301.46,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,301.24,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,300.59,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,307.19,298.48,304.57,301.09,291.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.06,410.0,116322.88,0.0,14204.47,1.0,281.7,289.27,301.48,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22001.44,0.0,1835.04,2275.33,0.0,3224.69,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,300.87,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,301.45,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,301.26,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,300.59,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,307.2,298.47,304.58,301.09,291.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.08,410.0,116361.95,0.0,14204.45,1.0,281.71,289.28,301.47,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22003.06,0.0,1835.04,2275.33,0.0,3228.12,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,300.86,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,301.45,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,301.28,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,300.59,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,307.21,298.46,304.59,301.09,291.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,116393.69,0.0,14204.43,1.0,281.7,289.28,301.46,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22002.84,0.0,1835.04,2275.33,0.0,3231.89,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,300.85,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,301.44,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,301.3,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,307.22,298.45,304.59,301.1,291.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,116419.22,0.0,14204.41,1.0,281.7,289.28,301.45,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22001.6,0.0,1835.04,2275.33,0.0,3235.52,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,300.85,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,301.43,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,301.32,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,307.22,298.45,304.59,301.1,291.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,116440.33,0.0,14204.39,1.0,281.7,289.28,301.45,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22000.12,0.0,1835.04,2275.33,0.0,3238.46,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,300.84,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,301.42,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,301.34,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,307.22,298.44,304.59,301.1,291.81,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.13,410.0,116457.75,0.0,14204.38,1.0,281.7,289.28,301.44,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21999.17,0.0,1835.04,2275.33,0.0,3240.15,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,300.83,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,301.41,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,301.35,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,307.21,298.44,304.58,301.1,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.14,410.0,116472.73,0.0,14204.37,1.0,281.7,289.28,301.44,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21999.61,0.0,1835.04,2275.33,0.0,3240.21,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,300.83,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,301.4,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,301.37,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,307.18,298.45,304.57,301.1,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.15,410.0,116486.91,0.0,14204.36,1.0,281.7,289.28,301.44,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22002.1,0.0,1835.04,2275.33,0.0,3237.89,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,300.82,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,301.39,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,301.39,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.25,300.58,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.58,291.83,291.15,307.15,298.46,304.55,301.1,291.83,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116501.56,0.0,14204.36,1.0,281.71,289.29,301.46,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22007.51,0.0,1835.04,2275.33,0.0,3232.89,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,300.81,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,301.38,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,301.4,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,300.57,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.58,291.84,291.15,307.1,298.47,304.52,301.1,291.84,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116501.27,0.0,14204.36,1.0,281.72,289.3,301.47,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22013.29,0.0,1835.04,2275.33,0.0,3229.36,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,300.81,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,301.37,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,301.42,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,300.57,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,300.08,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.58,291.84,291.15,307.04,298.47,304.49,301.1,291.84,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.17,410.0,116485.25,0.0,14204.37,1.0,281.72,289.3,301.47,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22014.37,0.0,1835.04,2275.33,0.0,3229.82,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,300.8,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,301.36,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,301.43,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.25,300.57,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.58,291.83,291.15,306.97,298.46,304.45,301.1,291.83,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.17,410.0,116459.53,0.0,14204.38,1.0,281.71,289.29,301.46,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22010.58,0.0,1835.04,2275.33,0.0,3233.19,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,300.79,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,301.35,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,301.43,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.25,300.56,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.58,291.82,291.15,306.89,298.45,304.4,301.09,291.82,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.17,410.0,116423.4,0.0,14204.39,1.0,281.7,289.28,301.45,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22002.22,0.0,1835.04,2275.33,0.0,3238.63,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,300.78,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.32,301.34,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,301.44,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.25,300.56,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,300.07,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.58,291.8,291.15,306.8,298.43,304.35,301.09,291.8,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116378.5,0.0,14204.41,1.0,281.69,289.26,301.43,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21990.3,0.0,1835.04,2275.33,0.0,3246.02,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,300.76,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.32,301.32,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,301.44,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.25,300.55,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,300.06,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.58,291.78,291.15,306.71,298.4,304.29,301.08,291.78,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116326.09,0.0,14204.43,1.0,281.67,289.24,301.4,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21975.35,0.0,1835.04,2275.33,0.0,3254.62,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,300.75,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,301.31,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,301.44,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,300.54,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,300.05,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,306.62,298.37,304.24,301.07,291.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116268.08,0.0,14204.45,1.0,281.65,289.22,301.37,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.32,0.0,1835.04,2275.33,0.0,3264.15,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,300.74,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,301.29,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,301.43,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,300.53,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,300.04,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.58,291.72,291.15,306.52,298.34,304.18,301.06,291.72,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116205.63,0.0,14204.46,1.0,281.63,289.19,301.34,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21939.82,0.0,1835.04,2275.33,0.0,3274.03,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,300.72,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,301.28,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,301.43,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,300.52,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,306.42,298.31,304.12,301.05,291.7,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116140.77,0.0,14204.47,1.0,281.61,289.16,301.31,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21920.71,0.0,1835.04,2275.33,0.0,3283.84,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,300.71,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,301.26,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,301.43,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,300.51,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,300.03,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.67,291.15,306.33,298.28,304.06,301.04,291.67,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116075.75,0.0,14204.47,1.0,281.58,289.14,301.28,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21901.79,0.0,1835.04,2275.33,0.0,3293.14,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,300.69,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,301.25,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,301.42,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,300.5,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,300.02,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.58,291.64,291.15,306.24,298.25,304.0,301.03,291.64,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.17,410.0,116011.82,0.0,14204.46,1.0,281.56,289.11,301.25,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21883.75,0.0,1835.04,2275.33,0.0,3301.28,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,300.68,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,301.23,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,301.41,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.25,300.49,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,300.01,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.58,291.62,291.15,306.15,298.23,303.95,301.02,291.62,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.17,410.0,115951.95,0.0,14204.45,1.0,281.54,289.09,301.23,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21867.46,0.0,1835.04,2275.33,0.0,3307.95,1.0,1.0,0.0,3.0,1.0,0.0
