time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18637500.0,300.66,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,301.21,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,301.4,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,300.48,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,299.99,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.58,291.59,291.15,306.07,298.21,303.89,301.0,291.59,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.19,410.0,115886.7,0.0,14204.42,1.0,281.52,289.07,301.21,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.33,0.0,1835.04,2275.33,0.0,3314.0,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,300.64,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.32,301.19,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,301.38,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.25,300.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,299.98,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.58,291.57,291.15,305.98,298.19,303.84,300.98,291.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.2,410.0,115815.52,0.0,14204.39,1.0,281.51,289.04,301.19,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21836.89,0.0,1835.04,2275.33,0.0,3320.3,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,300.62,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,301.17,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,301.36,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,300.45,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.58,291.54,291.15,305.9,298.16,303.78,300.96,291.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.21,410.0,115741.73,0.0,14204.36,1.0,281.49,289.02,301.17,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21821.1,0.0,1835.04,2275.33,0.0,3326.69,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,300.59,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,301.15,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,301.35,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.58,291.52,291.15,305.82,298.14,303.72,300.94,291.52,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.23,410.0,115665.52,0.0,14204.33,1.0,281.47,289.0,301.14,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21804.97,0.0,1835.04,2275.33,0.0,3333.13,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,300.57,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,301.13,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,301.32,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.93,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.58,291.49,291.15,305.73,298.12,303.67,300.92,291.49,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.24,410.0,115587.3,0.0,14204.3,1.0,281.45,288.97,301.12,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21788.56,0.0,1835.04,2275.33,0.0,3339.64,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,300.55,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,301.3,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.91,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.58,291.46,291.15,305.65,298.1,303.61,300.9,291.46,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.25,410.0,115506.88,0.0,14204.27,1.0,281.43,288.95,301.1,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21771.85,0.0,1835.04,2275.33,0.0,3346.22,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,300.52,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,301.28,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,300.38,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.58,291.43,291.15,305.57,298.08,303.55,300.88,291.43,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.27,410.0,115442.27,0.0,14204.24,1.0,281.41,288.92,301.08,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21756.11,0.0,1835.04,2275.33,0.0,3352.99,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,300.5,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,301.25,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,300.36,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.58,291.41,291.15,305.48,298.05,303.49,300.85,291.41,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.28,410.0,115378.09,0.0,14204.22,1.0,281.39,288.9,301.05,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21740.72,0.0,1835.04,2275.33,0.0,3359.93,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,300.47,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,301.22,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,300.34,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,305.4,298.03,303.44,300.83,291.38,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.29,410.0,115311.71,0.0,14204.19,1.0,281.37,288.88,301.03,307.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21725.07,0.0,1835.04,2275.33,0.0,3366.97,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,300.44,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,301.19,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,300.32,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,305.32,298.01,303.38,300.8,291.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.3,410.0,115243.13,0.0,14204.17,1.0,281.35,288.85,301.01,307.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21709.13,0.0,1835.04,2275.33,0.0,3374.08,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,300.42,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.32,300.97,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,301.16,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.25,300.29,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.58,291.32,291.15,305.23,297.98,303.32,300.77,291.32,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.31,410.0,115172.61,0.0,14204.15,1.0,281.33,288.83,300.98,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21692.92,0.0,1835.04,2275.33,0.0,3381.26,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,300.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,300.94,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,301.13,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,300.27,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,305.15,297.96,303.25,300.74,291.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.32,410.0,115103.09,0.0,14204.14,1.0,281.32,288.81,300.96,307.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21676.95,0.0,1835.04,2275.33,0.0,3389.19,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,300.36,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,300.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,301.1,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,300.25,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,305.02,297.95,303.17,300.71,291.27,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.32,410.0,115073.59,0.0,14204.13,1.0,281.3,288.79,300.95,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21666.41,0.0,1835.04,2275.33,0.0,3386.65,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,300.33,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,300.89,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,301.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,300.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.58,291.26,291.15,304.8,297.98,303.03,300.69,291.26,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.33,410.0,115084.57,0.0,14204.12,1.0,281.31,288.8,300.98,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21672.81,0.0,1835.04,2275.33,0.0,3373.51,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,300.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,300.86,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,301.03,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,300.2,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,304.5,298.03,302.85,300.66,291.27,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.34,410.0,115114.77,0.0,14204.08,1.0,281.34,288.83,301.03,307.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21691.92,0.0,1835.04,2275.33,0.0,3354.42,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,300.28,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.32,300.84,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,300.99,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.25,300.18,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.58,291.28,291.15,304.15,298.09,302.64,300.63,291.28,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.35,410.0,115157.23,0.0,14204.07,1.0,281.37,288.86,301.09,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21718.52,0.0,1835.04,2275.33,0.0,3333.3,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,300.25,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,300.81,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,300.96,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,300.15,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,303.76,298.15,302.4,300.6,291.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.35,410.0,115202.6,0.0,14204.07,1.0,281.41,288.9,301.15,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21747.41,0.0,1835.04,2275.33,0.0,3313.22,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,300.23,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,300.78,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,300.92,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,300.13,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,303.34,298.21,302.15,300.57,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.46,1.0,1.0,0.0,99.36,410.0,115241.14,0.0,14204.05,1.0,281.44,288.94,301.2,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21774.34,0.0,1835.04,2275.33,0.0,3296.7,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,300.2,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,300.75,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,300.88,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,300.1,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.65,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,302.91,298.25,301.89,300.54,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.46,1.0,1.0,0.0,99.36,410.0,115268.1,0.0,14204.05,1.0,281.47,288.97,301.24,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21795.95,0.0,1835.04,2275.33,0.0,3285.22,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,300.17,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,300.73,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,300.07,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,302.48,298.27,301.64,300.51,291.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.46,1.0,1.0,0.0,99.36,410.0,115279.15,0.0,14204.05,1.0,281.48,288.98,301.27,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21809.86,0.0,1835.04,2275.33,0.0,3279.23,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,300.14,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.32,300.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,300.81,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.25,300.05,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.58,291.27,291.15,302.08,298.28,301.39,300.48,291.27,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.46,1.0,1.0,0.0,99.37,410.0,115272.95,0.0,14204.05,1.0,281.49,288.99,301.28,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21815.46,0.0,1835.04,2275.33,0.0,3279.23,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,300.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,300.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,300.77,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,300.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,299.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,301.71,298.26,301.17,300.45,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.46,1.0,1.0,0.0,99.37,410.0,115249.09,0.0,14204.05,1.0,281.49,288.98,301.27,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21812.27,0.0,1835.04,2275.33,0.0,3284.15,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,300.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,300.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,300.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,299.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,299.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,301.4,298.24,300.98,300.41,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.46,1.0,1.0,0.0,99.37,410.0,115208.59,0.0,14204.05,1.0,281.47,288.97,301.24,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21801.41,0.0,1835.04,2275.33,0.0,3293.5,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,300.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,300.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,300.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,299.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,299.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,301.15,298.21,300.82,300.38,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.46,1.0,1.0,0.0,99.37,410.0,115152.5,0.0,14204.05,1.0,281.45,288.94,301.21,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21783.99,0.0,1835.04,2275.33,0.0,3306.06,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,301.16,303.15,285.15,0.0,0.0,293.18,1.0,0.41,0.0,301.5,303.15,285.15,0.0,0.0,293.18,1.0,0.5,0.0,301.66,303.15,285.15,0.0,0.0,293.19,1.0,0.54,0.0,300.84,303.15,285.15,0.0,0.0,293.17,1.0,0.34,0.0,300.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,300.94,298.17,300.31,300.28,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,119.83,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,301.58,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.19,1.0,0.34,0.0,301.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,300.74,298.12,300.31,300.28,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,6.26,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,301.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,300.55,298.08,300.31,300.28,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.14,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,301.89,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,300.36,298.04,300.31,300.28,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,14.31,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,301.95,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,300.18,298.0,300.31,300.28,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,7.84,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,301.98,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,300.0,297.95,300.31,300.28,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,8.09,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,302.0,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,299.84,297.91,300.31,300.28,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,6.83,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,302.01,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,299.68,297.87,300.31,300.28,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.76,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,302.02,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,299.53,297.83,300.31,300.28,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.86,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,302.03,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,299.39,297.79,300.31,300.28,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.11,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,302.03,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,299.27,297.75,300.31,300.28,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.49,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,302.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,299.15,297.71,300.31,300.28,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.96,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,302.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,299.04,297.67,300.31,300.28,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.51,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,302.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.92,297.64,300.31,300.28,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.13,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,302.05,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.81,297.6,300.31,300.28,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.81,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,302.05,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.69,297.56,300.31,300.28,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.53,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,302.05,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.58,297.53,300.31,300.28,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.31,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,302.05,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.48,297.5,300.31,300.28,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.11,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,302.05,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.39,297.47,300.31,300.28,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.95,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,302.05,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.31,297.44,300.31,300.28,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.82,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,302.05,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.24,297.42,300.31,300.28,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.7,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,302.05,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.19,297.4,300.31,300.28,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.6,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,302.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.16,297.39,300.31,300.28,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,302.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.45,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,302.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,302.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,302.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,302.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,302.03,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,302.03,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,302.03,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,302.03,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,302.02,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,302.02,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,302.02,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,302.02,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,302.01,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,302.01,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.16,297.4,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,302.01,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.17,297.41,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,302.01,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.19,297.43,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,302.0,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.2,297.44,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,302.0,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.21,297.45,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,302.0,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.22,297.46,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,301.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.22,297.46,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,301.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.22,297.46,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,301.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.21,297.45,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,301.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.18,297.43,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,301.98,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,301.98,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.1,297.34,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,301.98,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.04,297.28,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,301.97,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,297.97,297.21,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,301.97,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,297.89,297.14,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660300.0,301.97,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,297.8,297.05,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660600.0,301.97,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,297.71,296.96,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660900.0,301.96,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,297.62,296.87,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661200.0,301.96,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,297.52,296.77,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661500.0,301.96,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,297.42,296.68,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
